time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8332813382148743,0.322856605052948,0.2923675179481506,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9302153587341307,0.4473151266574859,0.424530953168869,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8978346586227417,0.4058970808982849,0.2850146293640136,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8914449214935303,0.3974485695362091,0.3779452741146087,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7137202024459839,0.1988735944032669,0.9066361784934998,285.0341491699219,284.95001220703125,300.31268310546875,296.9132995605469,298.4939270019531,297.15557861328125,285.0326843261719,1.0,0.519740879535675,0.6185942888259888,0.6185942888259888,1.0,1.0,-2.7451179027557373,1.1596531867980957,1.5854647159576416,0.5398306846618652,0.9708662033081056,0.9708662033081056,0.0,124.65816497802734,151.0,66181.7734375,0.0,1759.1878662109375,1.0,279.1215515136719,283.3847045898437,299.8832702636719,304.0970458984375,293.1499938964844,293.1499938964844,279.1499938964844,33009.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199179172515869,1.0,0.0,0.0,3.711008787155152,3.7110328674316406,9.18918999559537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.607421875,0.0,1579.3592529296875,1895.4371337890625,0.0,2654.80859375,0.91777104139328,1.0,0.0,3.0,1.0,0.0
17756280,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8250144124031067,0.3229418098926544,0.2926608324050903,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9190042614936828,0.44793501496315,0.4253327548503876,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8880422115325928,0.4061257839202881,0.2853371202945709,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8817633986473083,0.3976855278015136,0.3783856928348541,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7058693170547485,0.1988260000944137,0.907407522201538,285.0165405273437,284.95001220703125,300.3318786621094,296.92218017578125,298.5026550292969,297.157470703125,285.0143127441406,1.0,0.5236326456069946,0.6179722547531128,0.6179722547531128,1.0,1.0,-2.748277187347412,1.1605687141418457,1.587708592414856,0.5399675369262695,0.9772557020187378,0.9772557020187378,0.0,129.92916870117188,169.0,66369.0078125,0.0,1788.6339111328125,1.0,279.14312744140625,283.3658142089844,299.9052734375,304.1622314453125,293.1499938964844,293.1499938964844,278.8500061035156,32940.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195088505744934,1.0,0.0,0.0,3.7588958740234375,3.758920431137085,9.42787664826028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.5224609375,0.0,1634.1563720703125,1895.4371337890625,0.0,2651.019775390625,0.9273694753646852,1.0,0.0,3.0,1.0,0.0
17756340,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8009604215621948,0.3221158683300018,0.2927926480770111,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.890639066696167,0.4487134516239166,0.4269484281539917,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.861457109451294,0.4057431519031524,0.2857404351234436,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8556994795799255,0.397461473941803,0.3790501952171325,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6835523843765259,0.1982117146253585,0.9083315134048462,284.90252685546875,284.95001220703125,300.3851928710937,296.94677734375,298.5215148925781,297.1537170410156,284.9053649902344,1.0,0.5348194241523743,0.6162444353103638,0.6162444353103638,1.0,1.0,-2.752777576446533,1.1611151695251465,1.5916622877120972,0.5394012331962585,0.8786007761955261,0.8786007761955261,0.0,146.26910400390625,187.0,67113.3671875,0.0,1872.141357421875,1.0,278.8568420410156,283.2398681640625,299.9627685546875,304.3436584472656,293.1499938964844,293.1499938964844,279.1499938964844,38441.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263276219367981,1.0,0.0,0.0,3.657874822616577,3.6578993797302246,8.927933663471777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.5048828125,0.0,1560.25390625,1895.4371337890625,0.0,2714.286376953125,0.9092364311218262,1.0,0.0,3.0,1.0,0.0
17756400,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8009604215621948,0.3221158683300018,0.2927926480770111,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.890639066696167,0.4487134516239166,0.4269484281539917,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.861457109451294,0.4057431519031524,0.2857404351234436,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8556994795799255,0.397461473941803,0.3790501952171325,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6835523843765259,0.1982117146253585,0.9083315134048462,284.90252685546875,284.95001220703125,300.3851928710937,296.94677734375,298.5215148925781,297.1537170410156,284.9053649902344,1.0,0.5348194241523743,0.6162444353103638,0.6162444353103638,1.0,1.0,-2.752777576446533,1.1611151695251465,1.5916622877120972,0.5394012331962585,0.8786007761955261,0.8786007761955261,0.0,146.26910400390625,187.0,67113.3671875,0.0,1872.141357421875,1.0,278.8568420410156,283.2398681640625,299.9627685546875,304.3436584472656,293.1499938964844,293.1499938964844,279.1499938964844,38441.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263276219367981,1.0,0.0,0.0,3.657874822616577,3.6578993797302246,8.927933663471777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.5048828125,0.0,1560.25390625,1895.4371337890625,0.0,2714.286376953125,0.9092364311218262,1.0,0.0,3.0,1.0,0.0
17756460,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7798011898994446,0.3221890926361084,0.2932334542274475,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8681944012641907,0.450314313173294,0.4288671612739563,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8402088284492493,0.4062448143959045,0.2863795459270477,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8348749279975891,0.3979420065879822,0.3799404501914978,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6649643778800964,0.1979231089353561,0.9096206426620485,285.018310546875,284.95001220703125,300.4384765625,296.97125244140625,298.5446472167969,297.1573486328125,285.0161437988281,1.0,0.5464171171188354,0.6144846081733704,0.6144846081733704,1.0,1.0,-2.758992910385132,1.1624221801757812,1.5965707302093506,0.5390244126319885,0.9866287112236024,0.9866287112236024,0.0,163.19302368164062,175.0,66761.3125,0.0,1961.3826904296875,1.0,279.1433410644531,283.35888671875,299.9544372558594,304.2375183105469,293.1499938964844,293.1499938964844,278.8500061035156,33001.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819544792175293,1.0,0.0,0.0,3.787504196166992,3.787529230117798,9.571930377205715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.07421875,0.0,1668.3184814453125,1895.4371337890625,0.0,2651.3525390625,0.9338871240615844,1.0,0.0,3.0,1.0,0.0
17756520,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7798011898994446,0.3221890926361084,0.2932334542274475,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8681944012641907,0.450314313173294,0.4288671612739563,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8402088284492493,0.4062448143959045,0.2863795459270477,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8348749279975891,0.3979420065879822,0.3799404501914978,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6649643778800964,0.1979231089353561,0.9096206426620485,285.018310546875,284.95001220703125,300.4384765625,296.97125244140625,298.5446472167969,297.1573486328125,285.0161437988281,1.0,0.5464171171188354,0.6144846081733704,0.6144846081733704,1.0,1.0,-2.758992910385132,1.1624221801757812,1.5965707302093506,0.5390244126319885,0.9866287112236024,0.9866287112236024,0.0,163.19302368164062,175.0,66761.3125,0.0,1961.3826904296875,1.0,279.1433410644531,283.35888671875,299.9544372558594,304.2375183105469,293.1499938964844,293.1499938964844,278.8500061035156,33001.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819544792175293,1.0,0.0,0.0,3.787504196166992,3.787529230117798,9.571930377205715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.07421875,0.0,1668.3184814453125,1895.4371337890625,0.0,2651.3525390625,0.9338871240615844,1.0,0.0,3.0,1.0,0.0
17756580,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7732922434806824,0.3213419914245605,0.2929320633411407,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.862169623374939,0.451078861951828,0.4300462007522583,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8340863585472107,0.4058767259120941,0.2864746153354645,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8288774490356445,0.3976721465587616,0.3801316022872925,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6592221260070801,0.1972582042217254,0.908248245716095,284.8968200683594,284.95001220703125,300.4917297363281,296.9956359863281,298.5630187988281,297.153564453125,284.899658203125,1.0,0.5490925908088684,0.6127247214317322,0.6127247214317322,1.0,1.0,-2.7587554454803467,1.160710096359253,1.5980453491210938,0.5372995138168335,0.8818556070327759,0.8818556070327759,0.0,168.68313598632812,163.0,67426.34375,0.0,1986.8284912109373,1.0,278.8566589355469,283.2269287109375,300.010986328125,304.4154357910156,293.1499938964844,293.1499938964844,279.1499938964844,38601.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262473940849304,1.0,0.0,0.0,3.6853878498077393,3.685412645339966,9.062743515642068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.10546875,0.0,1592.5531005859375,1895.4371337890625,0.0,2713.541259765625,0.9153962731361388,1.0,0.0,3.0,1.0,0.0
17756640,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7732922434806824,0.3213419914245605,0.2929320633411407,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.862169623374939,0.451078861951828,0.4300462007522583,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8340863585472107,0.4058767259120941,0.2864746153354645,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8288774490356445,0.3976721465587616,0.3801316022872925,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6592221260070801,0.1972582042217254,0.908248245716095,284.8968200683594,284.95001220703125,300.4917297363281,296.9956359863281,298.5630187988281,297.153564453125,284.899658203125,1.0,0.5490925908088684,0.6127247214317322,0.6127247214317322,1.0,1.0,-2.7587554454803467,1.160710096359253,1.5980453491210938,0.5372995138168335,0.8818556070327759,0.8818556070327759,0.0,168.68313598632812,163.0,67426.34375,0.0,1986.8284912109373,1.0,278.8566589355469,283.2269287109375,300.010986328125,304.4154357910156,293.1499938964844,293.1499938964844,279.1499938964844,38601.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262473940849304,1.0,0.0,0.0,3.6853878498077393,3.685412645339966,9.062743515642068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.10546875,0.0,1592.5531005859375,1895.4371337890625,0.0,2713.541259765625,0.9153962731361388,1.0,0.0,3.0,1.0,0.0
17756700,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.773419201374054,0.3213395774364471,0.2926692962646484,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8628692030906677,0.4518311023712158,0.4305050373077392,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8344034552574158,0.4060912132263183,0.2864274680614471,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8291987776756287,0.3978530466556549,0.3800801932811737,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6591983437538147,0.1970890164375305,0.906897246837616,285.025146484375,284.95001220703125,300.5183410644531,297.0077819824219,298.57403564453125,297.1548767089844,285.0287475585937,1.0,0.5485419034957886,0.6118447780609131,0.6118447780609131,1.0,1.0,-2.75724458694458,1.1592285633087158,1.5980161428451538,0.5359839797019958,0.9704817533493042,0.9704817533493042,0.0,168.29150390625,163.0,66701.7578125,0.0,1982.5948486328125,1.0,279.10302734375,283.366943359375,299.9766845703125,304.2152404785156,293.1499938964844,293.1499938964844,279.1499938964844,34129.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205362558364868,1.0,0.0,0.0,3.73335337638855,3.733377933502197,9.300183023697172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.2998046875,0.0,1613.5772705078125,1895.4371337890625,0.0,2660.537841796875,0.9244287610054016,1.0,0.0,3.0,1.0,0.0
17756760,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7757689356803894,0.3215415179729461,0.2927318513393402,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8658896088600159,0.4527710676193237,0.4312663972377777,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8368706703186035,0.4065169990062713,0.2866274714469909,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8316043019294739,0.3982175290584564,0.3802981078624725,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6609869599342346,0.1970449239015579,0.9061365723609924,285.0128479003906,284.95001220703125,300.5449523925781,297.0199279785156,298.5863037109375,297.15826416015625,285.0107421875,1.0,0.5472397208213806,0.6110007762908936,0.6110007762908936,1.0,1.0,-2.757821083068848,1.1587258577346802,1.599095106124878,0.5351988673210144,0.9865922331809998,0.9865922331809998,0.0,166.24684143066406,151.0,66894.578125,0.0,1973.9005126953125,1.0,279.14324951171875,283.3491516113281,300.0010681152344,304.29638671875,293.1499938964844,293.1499938964844,278.8500061035156,33269.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190638422966003,1.0,0.0,0.0,3.8036060333251953,3.803631067276001,9.653489314587205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.7509765625,0.0,1689.585205078125,1895.4371337890625,0.0,2646.898681640625,0.93780118227005,1.0,0.0,3.0,1.0,0.0
17756820,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7823898792266846,0.3209237158298492,0.2921863794326782,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8743164539337158,0.4537135660648346,0.4321393370628357,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8438953161239624,0.4063853025436401,0.2865363955497741,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8385103940963745,0.3981041610240936,0.380162626504898,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6664340496063232,0.1965653449296951,0.903330385684967,284.8945617675781,284.95001220703125,300.5981750488281,297.0440673828125,298.6054992675781,297.1562805175781,284.89752197265625,1.0,0.5427600145339966,0.6093127727508545,0.6093127727508545,1.0,1.0,-2.7545769214630127,1.1556833982467651,1.5988935232162476,0.5326816439628601,0.880824625492096,0.880824625492096,0.0,160.02703857421875,139.0,67457.8828125,0.0,1939.5589599609373,1.0,278.8565673828125,283.2219543457031,300.0565795898437,304.4644775390625,293.1499938964844,293.1499938964844,279.1499938964844,38843.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251574039459229,1.0,0.0,0.0,3.691085815429688,3.691110610961914,9.090788921639614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.7138671875,0.0,1600.8768310546875,1895.4371337890625,0.0,2703.413818359375,0.9168801307678224,1.0,0.0,3.0,1.0,0.0
17756880,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7823898792266846,0.3209237158298492,0.2921863794326782,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8743164539337158,0.4537135660648346,0.4321393370628357,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8438953161239624,0.4063853025436401,0.2865363955497741,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8385103940963745,0.3981041610240936,0.380162626504898,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6664340496063232,0.1965653449296951,0.903330385684967,284.8945617675781,284.95001220703125,300.5981750488281,297.0440673828125,298.6054992675781,297.1562805175781,284.89752197265625,1.0,0.5427600145339966,0.6093127727508545,0.6093127727508545,1.0,1.0,-2.7545769214630127,1.1556833982467651,1.5988935232162476,0.5326816439628601,0.880824625492096,0.880824625492096,0.0,160.02703857421875,139.0,67457.8828125,0.0,1939.5589599609373,1.0,278.8565673828125,283.2219543457031,300.0565795898437,304.4644775390625,293.1499938964844,293.1499938964844,279.1499938964844,38843.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251574039459229,1.0,0.0,0.0,3.691085815429688,3.691110610961914,9.090788921639614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.7138671875,0.0,1600.8768310546875,1895.4371337890625,0.0,2703.413818359375,0.9168801307678224,1.0,0.0,3.0,1.0,0.0
17756940,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7935178279876709,0.3213355243206024,0.2919398844242096,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8877238035202026,0.455596387386322,0.433282732963562,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8555238246917725,0.4072665572166443,0.2866689562797546,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8498417139053345,0.3988132774829864,0.380228191614151,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6757047176361084,0.1965480744838714,0.9008828401565552,285.01239013671875,284.95001220703125,300.6513671875,297.0681457519531,298.62957763671875,297.16265869140625,285.0101928710937,1.0,0.5367732048034668,0.6076247692108154,0.6076247692108154,1.0,1.0,-2.752943754196167,1.1533856391906738,1.5995582342147827,0.530378520488739,0.9860759377479552,0.9860759377479552,0.0,151.03355407714844,127.0,66903.390625,0.0,1894.7967529296875,1.0,279.1435241699219,283.3459167480469,300.0477600097656,304.34442138671875,293.1499938964844,293.1499938964844,278.8500061035156,33347.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176472187042236,1.0,0.0,0.0,3.807315826416016,3.8073410987854,9.672330634202808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.046875,0.0,1694.6341552734375,1895.4371337890625,0.0,2633.78662109375,0.9385815858840942,1.0,0.0,3.0,1.0,0.0
17757000,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7935178279876709,0.3213355243206024,0.2919398844242096,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8877238035202026,0.455596387386322,0.433282732963562,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8555238246917725,0.4072665572166443,0.2866689562797546,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8498417139053345,0.3988132774829864,0.380228191614151,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6757047176361084,0.1965480744838714,0.9008828401565552,285.01239013671875,284.95001220703125,300.6513671875,297.0681457519531,298.62957763671875,297.16265869140625,285.0101928710937,1.0,0.5367732048034668,0.6076247692108154,0.6076247692108154,1.0,1.0,-2.752943754196167,1.1533856391906738,1.5995582342147827,0.530378520488739,0.9860759377479552,0.9860759377479552,0.0,151.03355407714844,127.0,66903.390625,0.0,1894.7967529296875,1.0,279.1435241699219,283.3459167480469,300.0477600097656,304.34442138671875,293.1499938964844,293.1499938964844,278.8500061035156,33347.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176472187042236,1.0,0.0,0.0,3.807315826416016,3.8073410987854,9.672330634202808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.046875,0.0,1694.6341552734375,1895.4371337890625,0.0,2633.78662109375,0.9385815858840942,1.0,0.0,3.0,1.0,0.0
17757060,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8069766163825989,0.3208811581134796,0.2914110124111175,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9040231704711914,0.4566927254199981,0.4341612756252289,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8700234889984131,0.4073397219181061,0.2866175472736358,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8640069961547852,0.3988315761089325,0.3800767958164215,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6873103976249695,0.1962398439645767,0.8981753587722778,284.895263671875,284.95001220703125,300.7045288085937,297.0921325683594,298.6493530273437,297.1617736816406,284.89825439453125,1.0,0.5299169421195984,0.6060583591461182,0.6060583591461182,1.0,1.0,-2.749873161315918,1.1504967212677002,1.599376559257507,0.5280218124389648,0.8812203407287598,0.8812203407287598,0.0,141.0748291015625,115.0,67468.234375,0.0,1843.3446044921875,1.0,278.8565673828125,283.22003173828125,300.10406494140625,304.5129089355469,293.1499938964844,293.1499938964844,279.1499938964844,38859.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823640763759613,1.0,0.0,0.0,3.693256378173828,3.693281173706055,9.101483442464088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.8935546875,0.0,1603.47412109375,1895.4371337890625,0.0,2689.3310546875,0.91738623380661,1.0,0.0,3.0,1.0,0.0
17757120,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8069766163825989,0.3208811581134796,0.2914110124111175,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9040231704711914,0.4566927254199981,0.4341612756252289,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8700234889984131,0.4073397219181061,0.2866175472736358,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8640069961547852,0.3988315761089325,0.3800767958164215,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6873103976249695,0.1962398439645767,0.8981753587722778,284.895263671875,284.95001220703125,300.7045288085937,297.0921325683594,298.6493530273437,297.1617736816406,284.89825439453125,1.0,0.5299169421195984,0.6060583591461182,0.6060583591461182,1.0,1.0,-2.749873161315918,1.1504967212677002,1.599376559257507,0.5280218124389648,0.8812203407287598,0.8812203407287598,0.0,141.0748291015625,115.0,67468.234375,0.0,1843.3446044921875,1.0,278.8565673828125,283.22003173828125,300.10406494140625,304.5129089355469,293.1499938964844,293.1499938964844,279.1499938964844,38859.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823640763759613,1.0,0.0,0.0,3.693256378173828,3.693281173706055,9.101483442464088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.8935546875,0.0,1603.47412109375,1895.4371337890625,0.0,2689.3310546875,0.91738623380661,1.0,0.0,3.0,1.0,0.0
17757180,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8235645294189453,0.321416437625885,0.291203111410141,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9271110892295836,0.458705723285675,0.4353477656841278,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8894147276878357,0.4083982408046722,0.2868151366710663,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8829739689826965,0.3996443748474121,0.380161702632904,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7025594115257263,0.1963610202074051,0.8959848284721375,285.0137939453125,284.95001220703125,300.7577209472656,297.1159973144531,298.6738586425781,297.1688842773437,285.0115966796875,1.0,0.5225473046302795,0.6044919490814209,0.6044919490814209,1.0,1.0,-2.748748540878296,1.1485029458999634,1.6002455949783323,0.5260010957717896,0.987647831439972,0.987647831439972,0.0,129.96607971191406,103.0,66927.9296875,0.0,1789.572509765625,1.0,279.1435241699219,283.3443908691406,300.0956420898437,304.3941650390625,293.1499938964844,293.1499938964844,278.8500061035156,33329.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161448836326599,1.0,0.0,0.0,3.81012773513794,3.810153007507324,9.686622206572792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.26953125,0.0,1697.8621826171875,1895.4371337890625,0.0,2619.891845703125,0.9392091035842896,1.0,0.0,3.0,1.0,0.0
17757240,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8235645294189453,0.321416437625885,0.291203111410141,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9271110892295836,0.458705723285675,0.4353477656841278,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8894147276878357,0.4083982408046722,0.2868151366710663,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8829739689826965,0.3996443748474121,0.380161702632904,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7025594115257263,0.1963610202074051,0.8959848284721375,285.0137939453125,284.95001220703125,300.7577209472656,297.1159973144531,298.6738586425781,297.1688842773437,285.0115966796875,1.0,0.5225473046302795,0.6044919490814209,0.6044919490814209,1.0,1.0,-2.748748540878296,1.1485029458999634,1.6002455949783323,0.5260010957717896,0.987647831439972,0.987647831439972,0.0,129.96607971191406,103.0,66927.9296875,0.0,1789.572509765625,1.0,279.1435241699219,283.3443908691406,300.0956420898437,304.3941650390625,293.1499938964844,293.1499938964844,278.8500061035156,33329.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161448836326599,1.0,0.0,0.0,3.81012773513794,3.810153007507324,9.686622206572792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.26953125,0.0,1697.8621826171875,1895.4371337890625,0.0,2619.891845703125,0.9392091035842896,1.0,0.0,3.0,1.0,0.0
17757300,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.832947850227356,0.3213275671005249,0.2911462485790252,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.940889298915863,0.4593886733055115,0.4359923899173736,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9008396863937378,0.4086014330387115,0.286965548992157,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8942084908485413,0.3997776210308075,0.3802633583545685,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.711376965045929,0.1963111460208892,0.8951530456542969,284.869384765625,284.95001220703125,300.7843017578125,297.1278991699219,298.6844177246094,297.16961669921875,284.8640441894531,1.0,0.5187952518463135,0.6037086844444275,0.6037086844444275,1.0,1.0,-2.748762845993042,1.147745132446289,1.601017713546753,0.5252254009246826,0.8901093602180481,0.8901093602180481,0.0,124.26193237304688,103.0,67827.203125,0.0,1762.8626708984375,1.0,278.89410400390625,283.1824951171875,300.1547241210937,304.63153076171875,293.1499938964844,293.1499938964844,278.8500061035156,37141.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214715719223022,1.0,0.0,0.0,3.786569833755493,3.786595344543457,9.56720896283514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.0283203125,0.0,1699.3414306640625,1895.4371337890625,0.0,2669.207763671875,0.9345817565917968,1.0,0.0,3.0,1.0,0.0
17757360,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8422911763191223,0.3210570514202118,0.2907198965549469,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9541734457015992,0.4599021971225738,0.4362793862819671,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9127344489097596,0.4086235761642456,0.2868384420871734,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9055216908454896,0.3997410237789154,0.3800419569015503,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7195950150489807,0.1961645483970642,0.8935790061950684,284.8951110839844,284.95001220703125,300.8108825683594,297.1398010253906,298.6936950683594,297.1683349609375,284.8981018066406,1.0,0.5148683786392212,0.6029403209686279,0.6029403209686279,1.0,1.0,-2.7462868690490723,1.1458654403686523,1.6004215478897097,0.5238631963729858,0.8823826909065247,0.8823826909065247,0.0,118.81732177734376,91.0,67514.2421875,0.0,1733.6529541015625,1.0,278.8567810058594,283.2167663574219,300.1520080566406,304.56463623046875,293.1499938964844,293.1499938964844,279.1499938964844,38820.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221871852874756,1.0,0.0,0.0,3.698774814605713,3.69879961013794,9.128702345151396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.119140625,0.0,1609.495849609375,1895.4371337890625,0.0,2675.843994140625,0.9185127019882202,1.0,0.0,3.0,1.0,0.0
17757420,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8595243692398071,0.3214691579341888,0.2904852628707886,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9754114151000975,0.4613879323005676,0.4370601177215576,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9355711340904236,0.4094510376453399,0.2869437932968139,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9275854825973512,0.4003407061100006,0.380023717880249,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7335038781166077,0.196290910243988,0.8919451236724854,285.0287780761719,284.95001220703125,300.8491516113281,297.1568908691406,298.7111511230469,297.1732482910156,285.0265808105469,1.0,0.5091716051101685,0.6018338203430176,0.6018338203430176,1.0,1.0,-2.745077133178711,1.1442444324493408,1.60083270072937,0.5223414301872253,0.9859529733657836,0.9859529733657836,0.0,110.44933319091795,91.0,66888.09375,0.0,1692.6951904296875,1.0,279.13006591796875,283.35577392578125,300.1258239746094,304.39923095703125,293.1499938964844,293.1499938964844,279.1499938964844,33264.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150994181632996,1.0,0.0,0.0,3.784574508666992,3.7845993041992174,9.557128350934363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.7783203125,0.0,1666.8829345703125,1895.4371337890625,0.0,2610.230224609375,0.9340790510177612,1.0,0.0,3.0,1.0,0.0
17757480,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8678522109985352,0.3216665685176849,0.2905550301074981,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9841312766075134,0.4620033204555511,0.4375221133232116,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.946118414402008,0.4098204672336578,0.2871126532554626,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9381416440010072,0.4006159007549286,0.3801599740982055,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7400174736976624,0.1963742524385452,0.8916764259338379,285.0149841308594,284.95001220703125,300.8640441894531,297.1635131835937,298.7182006835937,297.17559814453125,285.0127868652344,1.0,0.5069906711578369,0.6014034748077393,0.6014034748077393,1.0,1.0,-2.7457597255706787,1.1441326141357422,1.601626992225647,0.5220394730567932,0.9901306629180908,0.9901306629180908,0.0,107.03661346435548,79.0,66984.7265625,0.0,1677.7291259765625,1.0,279.1435852050781,283.34210205078125,300.1435241699219,304.4461975097656,293.1499938964844,293.1499938964844,278.8500061035156,33312.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147767782211304,1.0,0.0,0.0,3.8154611587524414,3.815486431121826,9.71376039160532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.8515625,0.0,1704.138427734375,1895.4371337890625,0.0,2607.249755859375,0.9404069185256958,1.0,0.0,3.0,1.0,0.0
17757540,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.896962583065033,0.321325272321701,0.2901406288146972,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.4637803733348846,0.4218274354934692,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9785257577896118,0.4101292192935943,0.2872346043586731,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9715818166732788,0.4007226526737213,0.3801023364067077,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7632479667663574,0.1962194293737411,0.8896784782409668,284.8851623535156,284.95001220703125,300.9172058105469,297.1871337890625,298.7383117675781,297.1766357421875,284.8876037597656,1.0,0.4985956251621246,0.5998666882514954,0.5998666882514954,1.0,1.0,-2.737576723098755,1.1391539573669434,1.598422884941101,0.5169218182563782,0.8765847086906433,0.8765847086906433,0.0,96.3094482421875,97.0,67392.40625,0.0,1607.7032470703125,1.0,278.8564758300781,283.2061462402344,300.1991271972656,304.6112976074219,293.1499938964844,293.1499938964844,279.1499938964844,39156.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208249807357788,1.0,0.0,0.0,3.6995370388031006,3.699562072753906,9.13246537947998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.2275390625,0.0,1612.922119140625,1895.4371337890625,0.0,2663.213623046875,0.9186992049217224,1.0,0.0,3.0,1.0,0.0
17757600,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.896962583065033,0.321325272321701,0.2901406288146972,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.4637803733348846,0.4218274354934692,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9785257577896118,0.4101292192935943,0.2872346043586731,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9715818166732788,0.4007226526737213,0.3801023364067077,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7632479667663574,0.1962194293737411,0.8896784782409668,284.8851623535156,284.95001220703125,300.9172058105469,297.1871337890625,298.7383117675781,297.1766357421875,284.8876037597656,1.0,0.4985956251621246,0.5998666882514954,0.5998666882514954,1.0,1.0,-2.737576723098755,1.1391539573669434,1.598422884941101,0.5169218182563782,0.8765847086906433,0.8765847086906433,0.0,96.3094482421875,97.0,67392.40625,0.0,1607.7032470703125,1.0,278.8564758300781,283.2061462402344,300.1991271972656,304.6112976074219,293.1499938964844,293.1499938964844,279.1499938964844,39156.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208249807357788,1.0,0.0,0.0,3.6995370388031006,3.699562072753906,9.13246537947998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.2275390625,0.0,1612.922119140625,1895.4371337890625,0.0,2663.213623046875,0.9186992049217224,1.0,0.0,3.0,1.0,0.0
17757660,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8946335315704346,0.3218210637569427,0.2903591096401214,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.4686108231544494,0.4253516495227813,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9767193794250488,0.4113383889198303,0.2878817021846771,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9694080948829652,0.4015040695667267,0.3806367218494415,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7612557411193848,0.1964165419340133,0.8900500535964966,285.0078430175781,284.95001220703125,300.97039794921875,297.210693359375,298.7696533203125,297.19598388671875,285.00927734375,1.0,0.4986331760883331,0.598501443862915,0.598501443862915,1.0,1.0,-2.729166984558105,1.133631467819214,1.5955356359481812,0.5155124068260193,0.9781284332275392,0.9781284332275392,0.0,96.90975189208984,115.0,66690.453125,0.0,1607.093994140625,1.0,279.1425476074219,283.3409729003906,300.1867370605469,304.46746826171875,293.1499938964844,293.1499938964844,278.8500061035156,33741.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812508225440979,1.0,0.0,0.0,3.79687237739563,3.796897411346436,9.619340062272386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.6220703125,0.0,1685.2113037109375,1895.4371337890625,0.0,2586.310546875,0.9367281198501588,1.0,0.0,3.0,1.0,0.0
17757720,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8946335315704346,0.3218210637569427,0.2903591096401214,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.4686108231544494,0.4253516495227813,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9767193794250488,0.4113383889198303,0.2878817021846771,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9694080948829652,0.4015040695667267,0.3806367218494415,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7612557411193848,0.1964165419340133,0.8900500535964966,285.0078430175781,284.95001220703125,300.97039794921875,297.210693359375,298.7696533203125,297.19598388671875,285.00927734375,1.0,0.4986331760883331,0.598501443862915,0.598501443862915,1.0,1.0,-2.729166984558105,1.133631467819214,1.5955356359481812,0.5155124068260193,0.9781284332275392,0.9781284332275392,0.0,96.90975189208984,115.0,66690.453125,0.0,1607.093994140625,1.0,279.1425476074219,283.3409729003906,300.1867370605469,304.46746826171875,293.1499938964844,293.1499938964844,278.8500061035156,33741.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812508225440979,1.0,0.0,0.0,3.79687237739563,3.796897411346436,9.619340062272386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.6220703125,0.0,1685.2113037109375,1895.4371337890625,0.0,2586.310546875,0.9367281198501588,1.0,0.0,3.0,1.0,0.0
17757780,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.883003294467926,0.3215120732784271,0.2904578447341919,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.470127135515213,0.4420458376407623,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9653463959693908,0.4118412137031555,0.2885079085826874,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.957170069217682,0.401655375957489,0.3811347484588623,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7520026564598083,0.1963402330875396,0.890966534614563,284.9136657714844,284.95001220703125,301.0235900878906,297.2341613769531,298.7908935546875,297.19537353515625,284.9170227050781,1.0,0.5054084062576294,0.5971361994743347,0.5971361994743347,1.0,1.0,-2.753039121627808,1.1432218551635742,1.6098172664642334,0.5187835693359375,0.8949629664421082,0.8949629664421082,0.0,101.5952377319336,133.0,67838.3359375,0.0,1662.9620361328125,1.0,278.8569641113281,283.2239074707031,300.2480163574219,304.66802978515625,293.1499938964844,293.1499938964844,279.1499938964844,37985.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187360763549805,1.0,0.0,0.0,3.7105154991149902,3.710540533065796,9.18674800232111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.083984375,0.0,1616.6455078125,1895.4371337890625,0.0,2643.86376953125,0.9206894040107728,1.0,0.0,3.0,1.0,0.0
17757840,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.883003294467926,0.3215120732784271,0.2904578447341919,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.470127135515213,0.4420458376407623,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9653463959693908,0.4118412137031555,0.2885079085826874,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.957170069217682,0.401655375957489,0.3811347484588623,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7520026564598083,0.1963402330875396,0.890966534614563,284.9136657714844,284.95001220703125,301.0235900878906,297.2341613769531,298.7908935546875,297.19537353515625,284.9170227050781,1.0,0.5054084062576294,0.5971361994743347,0.5971361994743347,1.0,1.0,-2.753039121627808,1.1432218551635742,1.6098172664642334,0.5187835693359375,0.8949629664421082,0.8949629664421082,0.0,101.5952377319336,133.0,67838.3359375,0.0,1662.9620361328125,1.0,278.8569641113281,283.2239074707031,300.2480163574219,304.66802978515625,293.1499938964844,293.1499938964844,279.1499938964844,37985.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187360763549805,1.0,0.0,0.0,3.7105154991149902,3.710540533065796,9.18674800232111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.083984375,0.0,1616.6455078125,1895.4371337890625,0.0,2643.86376953125,0.9206894040107728,1.0,0.0,3.0,1.0,0.0
17757900,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8688995242118835,0.3216907083988189,0.2906140387058258,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.990045726299286,0.470152735710144,0.4456142485141754,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9495278000831604,0.4124414920806885,0.2889177501201629,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.940617561340332,0.4019895493984222,0.3814848363399505,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7408447861671448,0.1963875442743301,0.8918357491493225,285.04693603515625,284.95001220703125,301.0501708984375,297.2458801269531,298.79937744140625,297.1919250488281,285.0505676269531,1.0,0.5100041627883911,0.5964535474777222,0.5964535474777222,1.0,1.0,-2.7596535682678223,1.1454899311065674,1.6141636371612549,0.5197868347167969,0.9936637878417968,0.9936637878417968,0.0,107.1201629638672,133.0,67316.5859375,0.0,1698.5849609375,1.0,279.1038513183594,283.36456298828125,300.218994140625,304.4913330078125,293.1499938964844,293.1499938964844,279.1499938964844,33570.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137513995170593,1.0,0.0,0.0,3.7706356048583984,3.770660400390625,9.486857948104443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.5166015625,0.0,1652.791748046875,1895.4371337890625,0.0,2597.78173828125,0.9323241114616394,1.0,0.0,3.0,1.0,0.0
17757960,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8543862700462341,0.3219839334487915,0.2911120057106018,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.975464403629303,0.4706798493862152,0.4461795687675476,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.93150132894516,0.4131848216056824,0.2896063923835754,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9222174882888794,0.4024382531642914,0.3821452260017395,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7292657494544983,0.1964835226535797,0.8934406638145447,285.0392150878906,284.95001220703125,301.0767822265625,297.257568359375,298.8094482421875,297.19189453125,285.0380249023437,1.0,0.515025794506073,0.5955535769462585,0.5955535769462585,1.0,1.0,-2.7643277645111084,1.1467002630233765,1.617627501487732,0.5198851227760315,1.0,1.0,0.0,113.67807006835938,151.0,67565.15625,0.0,1736.5400390625,1.0,279.1432800292969,283.3511657714844,300.2449645996094,304.5828552246094,293.1499938964844,293.1499938964844,278.8500061035156,33197.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130310773849487,1.0,0.0,0.0,3.838895320892334,3.838920593261719,9.833447620621882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.7978515625,0.0,1731.5989990234375,1895.4371337890625,0.0,2591.1337890625,0.9456645846366882,1.0,0.0,3.0,1.0,0.0
17758020,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8265159130096436,0.3213231265544891,0.2914002239704132,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.940929114818573,0.471270740032196,0.4474424421787262,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.896632730960846,0.4134799838066101,0.2904854416847229,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8884227275848389,0.4023014008998871,0.3828935027122497,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7050759792327881,0.1961093693971634,0.895362913608551,284.8992614746094,284.95001220703125,301.1300048828125,297.2808837890625,298.8251953125,297.1849365234375,284.9017028808594,1.0,0.5258934497833252,0.5937536954879761,0.5937536954879761,1.0,1.0,-2.7704646587371826,1.147596001625061,1.6228686571121216,0.5193984508514404,0.9060375690460204,0.9060375690460204,0.0,128.9796142578125,169.0,68530.609375,0.0,1818.0460205078125,1.0,278.8567199707031,283.1961669921875,300.2997131347656,304.77685546875,293.1499938964844,293.1499938964844,278.54998779296875,37963.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203496336936951,1.0,0.0,0.0,3.7725770473480233,3.7726025581359854,9.496629900240804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.8203125,0.0,1689.0474853515625,1895.4371337890625,0.0,2658.80859375,0.9341784119606018,1.0,0.0,3.0,1.0,0.0
