time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8265159130096436,0.3213231265544891,0.2914002239704132,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.940929114818573,0.471270740032196,0.4474424421787262,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.896632730960846,0.4134799838066101,0.2904854416847229,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8884227275848389,0.4023014008998871,0.3828935027122497,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7050759792327881,0.1961093693971634,0.895362913608551,284.8992614746094,284.95001220703125,301.1300048828125,297.2808837890625,298.8251953125,297.1849365234375,284.9017028808594,1.0,0.5258934497833252,0.5937536954879761,0.5937536954879761,1.0,1.0,-2.7704646587371826,1.147596001625061,1.6228686571121216,0.5193984508514404,0.9060375690460204,0.9060375690460204,0.0,128.9796142578125,169.0,68530.609375,0.0,1818.0460205078125,1.0,278.8567199707031,283.1961669921875,300.2997131347656,304.77685546875,293.1499938964844,293.1499938964844,278.54998779296875,37963.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203496336936951,1.0,0.0,0.0,3.7725770473480233,3.7726025581359854,9.496629900240804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.8203125,0.0,1689.0474853515625,1895.4371337890625,0.0,2658.80859375,0.9341784119606018,1.0,0.0,3.0,1.0,0.0
17758140,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8009228110313416,0.3205235004425049,0.2912327647209167,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9077666401863098,0.4720930457115173,0.4487383067607879,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8682183027267456,0.4136318266391754,0.2910173535346985,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.86021488904953,0.4019584357738495,0.3831819295883178,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6814664602279663,0.1955298781394958,0.8958876132965088,284.8979187011719,284.95001220703125,301.1832580566406,297.3041687011719,298.8411865234375,297.17877197265625,284.8995361328125,1.0,0.5372024178504944,0.5919538140296936,0.5919538140296936,1.0,1.0,-2.773435592651367,1.147045016288757,1.62639057636261,0.5180695056915283,0.8448671698570251,0.8448671698570251,0.0,145.8852996826172,187.0,68680.4140625,0.0,1902.5537109375,1.0,278.5577697753906,283.1760559082031,300.306396484375,304.8030090332031,293.1499938964844,293.1499938964844,278.8500061035156,40220.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229896426200867,1.0,0.0,0.0,3.5541787147521973,3.5542025566101074,8.428917794844892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.1005859375,0.0,1459.8988037109375,1895.4371337890625,0.0,2683.288330078125,0.8882558941841125,1.0,0.0,3.0,1.0,0.0
17758200,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8009228110313416,0.3205235004425049,0.2912327647209167,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9077666401863098,0.4720930457115173,0.4487383067607879,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8682183027267456,0.4136318266391754,0.2910173535346985,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.86021488904953,0.4019584357738495,0.3831819295883178,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6814664602279663,0.1955298781394958,0.8958876132965088,284.8979187011719,284.95001220703125,301.1832580566406,297.3041687011719,298.8411865234375,297.17877197265625,284.8995361328125,1.0,0.5372024178504944,0.5919538140296936,0.5919538140296936,1.0,1.0,-2.773435592651367,1.147045016288757,1.62639057636261,0.5180695056915283,0.8448671698570251,0.8448671698570251,0.0,145.8852996826172,187.0,68680.4140625,0.0,1902.5537109375,1.0,278.5577697753906,283.1760559082031,300.306396484375,304.8030090332031,293.1499938964844,293.1499938964844,278.8500061035156,40220.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229896426200867,1.0,0.0,0.0,3.5541787147521973,3.5542025566101074,8.428917794844892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.1005859375,0.0,1459.8988037109375,1895.4371337890625,0.0,2683.288330078125,0.8882558941841125,1.0,0.0,3.0,1.0,0.0
17758260,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7801026105880737,0.3208748996257782,0.291974127292633,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8848099112510681,0.4741501212120056,0.4511002600193023,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8471298217773438,0.4150030612945556,0.2922819554805755,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8392592668533325,0.4026021957397461,0.3842494487762451,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6632809042930603,0.1954433470964431,0.8980895280838013,285.0030517578125,284.95001220703125,301.2365417480469,297.327392578125,298.8644104003906,297.1841735839844,285.00262451171875,1.0,0.5490476489067078,0.5902678370475769,0.5902678370475769,1.0,1.0,-2.782607078552246,1.1493957042694092,1.633211374282837,0.5182037949562073,0.9391995072364808,0.9391995072364808,0.0,162.69898986816406,175.0,68359.90625,0.0,1996.721435546875,1.0,278.8417358398437,283.28741455078125,300.30499267578125,304.697021484375,293.1499938964844,293.1499938964844,278.54998779296875,33651.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149717450141907,1.0,0.0,0.0,3.674986124038696,3.6750099658966064,9.01165833511186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.0,0.0,1543.451904296875,1895.4371337890625,0.0,2609.05126953125,0.9089738726615906,1.0,0.0,3.0,1.0,0.0
17758320,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7801026105880737,0.3208748996257782,0.291974127292633,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8848099112510681,0.4741501212120056,0.4511002600193023,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8471298217773438,0.4150030612945556,0.2922819554805755,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8392592668533325,0.4026021957397461,0.3842494487762451,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6632809042930603,0.1954433470964431,0.8980895280838013,285.0030517578125,284.95001220703125,301.2365417480469,297.327392578125,298.8644104003906,297.1841735839844,285.00262451171875,1.0,0.5490476489067078,0.5902678370475769,0.5902678370475769,1.0,1.0,-2.782607078552246,1.1493957042694092,1.633211374282837,0.5182037949562073,0.9391995072364808,0.9391995072364808,0.0,162.69898986816406,175.0,68359.90625,0.0,1996.721435546875,1.0,278.8417358398437,283.28741455078125,300.30499267578125,304.697021484375,293.1499938964844,293.1499938964844,278.54998779296875,33651.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149717450141907,1.0,0.0,0.0,3.674986124038696,3.6750099658966064,9.01165833511186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.0,0.0,1543.451904296875,1895.4371337890625,0.0,2609.05126953125,0.9089738726615906,1.0,0.0,3.0,1.0,0.0
17758380,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7738822102546692,0.3203031718730926,0.2918711900711059,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8788681626319885,0.4753694534301758,0.4526610672473907,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8415122032165527,0.4155184030532837,0.2929531633853912,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8333932161331177,0.4025066792964935,0.384561151266098,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6578946113586426,0.1950073838233947,0.8976002931594849,284.9161376953125,284.95001220703125,301.28985595703125,297.3505249023437,298.8824157714844,297.1816101074219,284.91754150390625,1.0,0.5519875884056091,0.588581919670105,0.588581919670105,1.0,1.0,-2.7849650382995605,1.148614525794983,1.636350393295288,0.5169577598571777,0.8606672286987305,0.8606672286987305,0.0,168.12521362304688,163.0,68952.4453125,0.0,2026.2659912109373,1.0,278.5576477050781,283.1847839355469,300.3611755371094,304.86944580078125,293.1499938964844,293.1499938964844,278.8500061035156,38390.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206138014793396,1.0,0.0,0.0,3.5617566108703613,3.5617802143096924,8.464899678983784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.505859375,0.0,1454.6434326171875,1895.4371337890625,0.0,2661.2568359375,0.8879584670066833,1.0,0.0,3.0,1.0,0.0
17758440,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7738822102546692,0.3203031718730926,0.2918711900711059,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8788681626319885,0.4753694534301758,0.4526610672473907,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8415122032165527,0.4155184030532837,0.2929531633853912,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8333932161331177,0.4025066792964935,0.384561151266098,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6578946113586426,0.1950073838233947,0.8976002931594849,284.9161376953125,284.95001220703125,301.28985595703125,297.3505249023437,298.8824157714844,297.1816101074219,284.91754150390625,1.0,0.5519875884056091,0.588581919670105,0.588581919670105,1.0,1.0,-2.7849650382995605,1.148614525794983,1.636350393295288,0.5169577598571777,0.8606672286987305,0.8606672286987305,0.0,168.12521362304688,163.0,68952.4453125,0.0,2026.2659912109373,1.0,278.5576477050781,283.1847839355469,300.3611755371094,304.86944580078125,293.1499938964844,293.1499938964844,278.8500061035156,38390.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206138014793396,1.0,0.0,0.0,3.5617566108703613,3.5617802143096924,8.464899678983784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.505859375,0.0,1454.6434326171875,1895.4371337890625,0.0,2661.2568359375,0.8879584670066833,1.0,0.0,3.0,1.0,0.0
17758500,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7742418050765991,0.3203963041305542,0.2917288839817047,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.879874587059021,0.4763365983963012,0.4533427655696869,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8422475457191467,0.416153073310852,0.293217271566391,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8338992595672607,0.4027509391307831,0.3845943510532379,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6581038236618042,0.194941759109497,0.8967681527137756,285.02947998046875,284.95001220703125,301.3165283203125,297.3620910644531,298.8932800292969,297.1835021972656,285.0318603515625,1.0,0.5515924096107483,0.5877389311790466,0.5877389311790466,1.0,1.0,-2.7849667072296143,1.1477011442184448,1.6372655630111694,0.515954852104187,0.9430238008499146,0.9430238008499146,0.0,167.6838836669922,163.0,68344.78125,0.0,2024.1800537109373,1.0,278.8002014160156,283.30908203125,300.3311462402344,304.6792297363281,293.1499938964844,293.1499938964844,278.8500061035156,33747.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151817321777344,1.0,0.0,0.0,3.6192126274108887,3.6192359924316406,8.740202019907883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.25,0.0,1482.4730224609375,1895.4371337890625,0.0,2610.9912109375,0.898618757724762,1.0,0.0,3.0,1.0,0.0
17758560,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7767091393470764,0.3206215798854828,0.2918405532836914,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8831959366798401,0.4774273931980133,0.454273909330368,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.845086395740509,0.4169376194477081,0.2936854660511017,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8364153504371643,0.4031188189983368,0.384840726852417,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6600348949432373,0.1949676424264907,0.8963845372200012,285.0073547363281,284.95001220703125,301.3432006835937,297.3736267089844,298.905029296875,297.1869201660156,285.0050964355469,1.0,0.5504356026649475,0.5869028568267822,0.5869028568267822,1.0,1.0,-2.786616802215576,1.1475282907485962,1.63908851146698,0.5153561234474182,0.9520437717437744,0.9520437717437744,0.0,165.6498260498047,151.0,68584.9375,0.0,2017.1822509765625,1.0,278.84234619140625,283.2829895019531,300.3565368652344,304.7663269042969,293.1499938964844,293.1499938964844,278.54998779296875,33082.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139838576316833,1.0,0.0,0.0,3.693615913391113,3.693639755249024,9.103255251829978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.8642578125,0.0,1560.14501953125,1895.4371337890625,0.0,2599.927490234375,0.9127922654151917,1.0,0.0,3.0,1.0,0.0
17758620,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.782024621963501,0.320198506116867,0.2915350496768951,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8902535438537598,0.4784136712551117,0.455267071723938,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8511816263198853,0.4174249470233917,0.2940777838230133,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8419608473777771,0.4030511975288391,0.3848154544830322,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6644509434700012,0.1947071403264999,0.894839882850647,284.890380859375,284.95001220703125,301.3858947753906,297.3920593261719,298.91925048828125,297.1849670410156,284.89617919921875,1.0,0.547244131565094,0.5855651497840881,0.5855651497840881,1.0,1.0,-2.7860352993011475,1.1457748413085938,1.6402605772018433,0.5137501955032349,0.8566505908966064,0.8566505908966064,0.0,160.8789520263672,151.0,69087.203125,0.0,1993.5848388671875,1.0,278.5653686523437,283.1612548828125,300.4127502441406,304.9527282714844,293.1499938964844,293.1499938964844,278.54998779296875,39356.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820072591304779,1.0,0.0,0.0,3.588112592697144,3.588136672973633,8.59063788993808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.765625,0.0,1490.0888671875,1895.4371337890625,0.0,2656.24169921875,0.893949568271637,1.0,0.0,3.0,1.0,0.0
17758680,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7835611701011658,0.3201233446598053,0.2913662493228912,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8922906517982483,0.4786886870861053,0.4554208815097809,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8529500961303711,0.4175757169723511,0.2941040098667145,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8435840606689453,0.4030508399009704,0.3847213983535766,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6657531261444092,0.1946488916873932,0.8942291140556335,284.908935546875,284.95001220703125,301.3965759277344,297.39666748046875,298.9228820800781,297.1846618652344,284.9108581542969,1.0,0.5462265014648438,0.5852307081222534,0.5852307081222534,1.0,1.0,-2.785201072692871,1.145028591156006,1.6401726007461548,0.5131643414497375,0.8624410629272461,0.8624410629272461,0.0,159.46046447753906,139.0,69093.171875,0.0,1985.514892578125,1.0,278.55743408203125,283.17364501953125,300.4083251953125,304.9288330078125,293.1499938964844,293.1499938964844,278.8500061035156,38511.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198131322860718,1.0,0.0,0.0,3.576758623123169,3.576782464981079,8.536357540833706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.7080078125,0.0,1471.6138916015625,1895.4371337890625,0.0,2653.83837890625,0.891427755355835,1.0,0.0,3.0,1.0,0.0
17758740,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7950628995895386,0.3205769062042236,0.2912003397941589,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9066717624664308,0.4808602035045624,0.4568675756454468,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8657657504081726,0.4191970229148865,0.2947733402252197,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8554210066795349,0.403751790523529,0.3848140239715576,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6754109859466553,0.1947543323040008,0.8924252390861511,285.00396728515625,284.95001220703125,301.45001220703125,297.419677734375,298.94586181640625,297.1910095214844,285.00164794921875,1.0,0.5405206680297852,0.5835585594177246,0.5835585594177246,1.0,1.0,-2.7854819297790527,1.1432944536209106,1.6421873569488523,0.5112010836601257,0.9532628059387208,0.9532628059387208,0.0,150.469482421875,127.0,68677.59375,0.0,1943.2755126953125,1.0,278.8427124023437,283.2755126953125,300.4018859863281,304.8193054199219,293.1499938964844,293.1499938964844,278.54998779296875,33192.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129771947860718,1.0,0.0,0.0,3.705109119415283,3.705133199691773,9.159995784102648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.458984375,0.0,1574.0240478515625,1895.4371337890625,0.0,2590.63671875,0.9153406620025636,1.0,0.0,3.0,1.0,0.0
17758800,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7950628995895386,0.3205769062042236,0.2912003397941589,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9066717624664308,0.4808602035045624,0.4568675756454468,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8657657504081726,0.4191970229148865,0.2947733402252197,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8554210066795349,0.403751790523529,0.3848140239715576,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6754109859466553,0.1947543323040008,0.8924252390861511,285.00396728515625,284.95001220703125,301.45001220703125,297.419677734375,298.94586181640625,297.1910095214844,285.00164794921875,1.0,0.5405206680297852,0.5835585594177246,0.5835585594177246,1.0,1.0,-2.7854819297790527,1.1432944536209106,1.6421873569488523,0.5112010836601257,0.9532628059387208,0.9532628059387208,0.0,150.469482421875,127.0,68677.59375,0.0,1943.2755126953125,1.0,278.8427124023437,283.2755126953125,300.4018859863281,304.8193054199219,293.1499938964844,293.1499938964844,278.54998779296875,33192.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129771947860718,1.0,0.0,0.0,3.705109119415283,3.705133199691773,9.159995784102648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.458984375,0.0,1574.0240478515625,1895.4371337890625,0.0,2590.63671875,0.9153406620025636,1.0,0.0,3.0,1.0,0.0
17758860,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8187045454978943,0.32435342669487,0.2934638857841491,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9381409883499146,0.4865298569202423,0.4609471261501312,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8923372626304626,0.4242515563964844,0.2973932921886444,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8808218836784363,0.4081219434738159,0.3876464068889618,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.698594331741333,0.199285089969635,0.9055993556976318,284.92919921875,284.95001220703125,301.50390625,297.4396057128906,298.9905700683594,297.2306213378906,284.931640625,1.0,0.5356875061988831,0.5820209383964539,0.5820209383964539,1.0,1.0,-2.815460681915283,1.1550579071044922,1.6604026556015017,0.5158577561378479,0.884843647480011,0.884843647480011,0.0,136.72657775878906,115.0,69993.1484375,0.0,1925.224365234375,1.0,278.5572814941406,283.1761779785156,300.4565124511719,305.0172119140625,293.1499938964844,293.1499938964844,278.8500061035156,37349.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195947408676147,1.0,0.0,0.0,3.6215898990631104,3.6216139793396,8.751688369557087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.2255859375,0.0,1511.8104248046875,1895.4371337890625,0.0,2651.815185546875,0.9006651639938354,1.0,0.0,3.0,1.0,0.0
17758920,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8187045454978943,0.32435342669487,0.2934638857841491,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9381409883499146,0.4865298569202423,0.4609471261501312,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8923372626304626,0.4242515563964844,0.2973932921886444,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8808218836784363,0.4081219434738159,0.3876464068889618,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.698594331741333,0.199285089969635,0.9055993556976318,284.92919921875,284.95001220703125,301.50390625,297.4396057128906,298.9905700683594,297.2306213378906,284.931640625,1.0,0.5356875061988831,0.5820209383964539,0.5820209383964539,1.0,1.0,-2.815460681915283,1.1550579071044922,1.6604026556015017,0.5158577561378479,0.884843647480011,0.884843647480011,0.0,136.72657775878906,115.0,69993.1484375,0.0,1925.224365234375,1.0,278.5572814941406,283.1761779785156,300.4565124511719,305.0172119140625,293.1499938964844,293.1499938964844,278.8500061035156,37349.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195947408676147,1.0,0.0,0.0,3.6215898990631104,3.6216139793396,8.751688369557087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.2255859375,0.0,1511.8104248046875,1895.4371337890625,0.0,2651.815185546875,0.9006651639938354,1.0,0.0,3.0,1.0,0.0
17758980,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8435308933258057,0.327017217874527,0.2954505681991577,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9713520407676696,0.4912731945514679,0.4649572074413299,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9243736863136292,0.4283100366592407,0.2998827993869781,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9105380773544312,0.4113975763320923,0.3903234004974365,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7233195304870605,0.2026040256023407,0.9189195036888124,285.0453186035156,284.95001220703125,301.5586853027344,297.45367431640625,299.02740478515625,297.2566833496094,285.0435485839844,1.0,0.5313608050346375,0.5804833173751831,0.5804833173751831,1.0,1.0,-2.8448925018310547,1.1664698123931885,1.6784226894378662,0.5207173824310303,1.0,1.0,0.0,123.96029663085938,103.0,70297.2890625,0.0,1910.472900390625,1.0,278.8432312011719,283.2860412597656,300.4503479003906,304.9623107910156,293.1499938964844,293.1499938964844,278.54998779296875,32243.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815838098526001,1.0,0.0,0.0,3.7840404510498047,3.7840652465820312,9.554431699143606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.1572265625,0.0,1658.3311767578125,1895.4371337890625,0.0,2617.05615234375,0.9325439929962158,1.0,0.0,3.0,1.0,0.0
17759040,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8435308933258057,0.327017217874527,0.2954505681991577,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9713520407676696,0.4912731945514679,0.4649572074413299,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9243736863136292,0.4283100366592407,0.2998827993869781,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9105380773544312,0.4113975763320923,0.3903234004974365,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7233195304870605,0.2026040256023407,0.9189195036888124,285.0453186035156,284.95001220703125,301.5586853027344,297.45367431640625,299.02740478515625,297.2566833496094,285.0435485839844,1.0,0.5313608050346375,0.5804833173751831,0.5804833173751831,1.0,1.0,-2.8448925018310547,1.1664698123931885,1.6784226894378662,0.5207173824310303,1.0,1.0,0.0,123.96029663085938,103.0,70297.2890625,0.0,1910.472900390625,1.0,278.8432312011719,283.2860412597656,300.4503479003906,304.9623107910156,293.1499938964844,293.1499938964844,278.54998779296875,32243.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815838098526001,1.0,0.0,0.0,3.7840404510498047,3.7840652465820312,9.554431699143606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.1572265625,0.0,1658.3311767578125,1895.4371337890625,0.0,2617.05615234375,0.9325439929962158,1.0,0.0,3.0,1.0,0.0
17759100,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8565004467964172,0.3276053071022033,0.2960739731788635,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.985723614692688,0.4929122626781463,0.4665944874286651,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9418984055519104,0.429612398147583,0.3008619844913482,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9273756742477416,0.4123570621013641,0.3912917375564575,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7347124218940735,0.2037306725978851,0.923837423324585,284.8998413085937,284.95001220703125,301.5863952636719,297.4586181640625,299.0409851074219,297.2617492675781,284.89404296875,1.0,0.5290997624397278,0.5797145366668701,0.5797145366668701,1.0,1.0,-2.855870246887207,1.1704728603363037,1.685397386550903,0.5223448872566223,0.9196187257766724,0.9196187257766724,0.0,118.2031021118164,103.0,71590.1796875,0.0,1900.0059814453125,1.0,278.59521484375,283.1164245605469,300.50067138671875,305.2205505371094,293.1499938964844,293.1499938964844,278.54998779296875,35369.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226253986358643,1.0,0.0,0.0,3.79317855834961,3.793203830718994,9.600632893125294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.1689453125,0.0,1693.467041015625,1895.4371337890625,0.0,2679.90869140625,0.9352656006813048,1.0,0.0,3.0,1.0,0.0
17759160,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8691326379776001,0.3278438746929168,0.2961740791797638,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9976512789726256,0.4941835105419159,0.4676773250102997,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9578891396522522,0.4305448234081268,0.3014272153377533,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.943626880645752,0.4129536747932434,0.3917508125305176,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7456479668617249,0.2045463323593139,0.9270277619361876,284.9081115722656,284.95001220703125,301.6142883300781,297.4622802734375,299.0513000488281,297.2626342773437,284.9104309082031,1.0,0.5265746116638184,0.5785485506057739,0.5785485506057739,1.0,1.0,-2.86230731010437,1.17199444770813,1.690312743186951,0.5224685072898865,0.9075102806091307,0.9075102806091307,0.0,112.97628784179688,106.0,71581.640625,0.0,1884.828857421875,1.0,278.5567321777344,283.12774658203125,300.4908447265625,305.1724548339844,293.1499938964844,293.1499938964844,278.25,37233.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250117301940918,1.0,0.0,0.0,3.741400241851807,3.741425514221192,9.340317888018036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.8662109375,0.0,1646.7135009765625,1895.4371337890625,0.0,2702.060302734375,0.9266825914382936,1.0,0.0,3.0,1.0,0.0
17759220,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8738041520118713,0.3282122611999511,0.2964236736297607,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.497585117816925,0.4652715027332306,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.96418297290802,0.4322886765003204,0.3025745749473572,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9497372508049012,0.4139021933078766,0.392605185508728,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7506757378578186,0.2057484239339828,0.9326066970825196,284.90240478515625,284.95001220703125,301.67059326171875,297.4657592773437,299.07183837890625,297.266357421875,284.9028015136719,1.0,0.5245561003684998,0.5762166380882263,0.5762166380882263,1.0,1.0,-2.855291843414306,1.1656503677368164,1.689641356468201,0.5207673907279968,0.8467761278152466,0.8467761278152466,0.0,111.08849334716795,109.0,71629.515625,0.0,1873.3265380859373,1.0,278.2579345703125,283.0996398925781,300.4750061035156,305.1797180175781,293.1499938964844,293.1499938964844,278.54998779296875,39755.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290030360221863,1.0,0.0,0.0,3.5396978855133057,3.5397214889526367,8.360374295079964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.935546875,0.0,1441.133056640625,1895.4371337890625,0.0,2739.166748046875,0.8848145008087158,1.0,0.0,3.0,1.0,0.0
17759280,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8738041520118713,0.3282122611999511,0.2964236736297607,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.497585117816925,0.4652715027332306,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.96418297290802,0.4322886765003204,0.3025745749473572,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9497372508049012,0.4139021933078766,0.392605185508728,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7506757378578186,0.2057484239339828,0.9326066970825196,284.90240478515625,284.95001220703125,301.67059326171875,297.4657592773437,299.07183837890625,297.266357421875,284.9028015136719,1.0,0.5245561003684998,0.5762166380882263,0.5762166380882263,1.0,1.0,-2.855291843414306,1.1656503677368164,1.689641356468201,0.5207673907279968,0.8467761278152466,0.8467761278152466,0.0,111.08849334716795,109.0,71629.515625,0.0,1873.3265380859373,1.0,278.2579345703125,283.0996398925781,300.4750061035156,305.1797180175781,293.1499938964844,293.1499938964844,278.54998779296875,39755.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290030360221863,1.0,0.0,0.0,3.5396978855133057,3.5397214889526367,8.360374295079964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.935546875,0.0,1441.133056640625,1895.4371337890625,0.0,2739.166748046875,0.8848145008087158,1.0,0.0,3.0,1.0,0.0
17759340,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8816918730735779,0.32957324385643,0.2973811030387878,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.5030417442321777,0.4545755982398987,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.973410665988922,0.4351502954959869,0.3043283522129059,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9589632749557496,0.4156710505485534,0.394005686044693,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7578409314155579,0.207185611128807,0.9382746815681458,284.9936828613281,284.95001220703125,301.7275695800781,297.4645690917969,299.1016845703125,297.28338623046875,284.9932861328125,1.0,0.5250032544136047,0.5738847255706787,0.5738847255706787,1.0,1.0,-2.867783308029175,1.1688153743743896,1.6989678144454956,0.5178630352020264,0.9284842014312744,0.9284842014312744,0.0,108.76665496826172,127.0,71199.953125,0.0,1872.97314453125,1.0,278.5416259765625,283.2008361816406,300.4486083984375,305.0404052734375,293.1499938964844,293.1499938964844,278.25,33888.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224520683288574,1.0,0.0,0.0,3.65213680267334,3.652160406112671,8.89994566932728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.99609375,0.0,1519.7357177734375,1895.4371337890625,0.0,2678.30126953125,0.9039777517318726,1.0,0.0,3.0,1.0,0.0
17759400,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8816918730735779,0.32957324385643,0.2973811030387878,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.5030417442321777,0.4545755982398987,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.973410665988922,0.4351502954959869,0.3043283522129059,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9589632749557496,0.4156710505485534,0.394005686044693,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7578409314155579,0.207185611128807,0.9382746815681458,284.9936828613281,284.95001220703125,301.7275695800781,297.4645690917969,299.1016845703125,297.28338623046875,284.9932861328125,1.0,0.5250032544136047,0.5738847255706787,0.5738847255706787,1.0,1.0,-2.867783308029175,1.1688153743743896,1.6989678144454956,0.5178630352020264,0.9284842014312744,0.9284842014312744,0.0,108.76665496826172,127.0,71199.953125,0.0,1872.97314453125,1.0,278.5416259765625,283.2008361816406,300.4486083984375,305.0404052734375,293.1499938964844,293.1499938964844,278.25,33888.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224520683288574,1.0,0.0,0.0,3.65213680267334,3.652160406112671,8.89994566932728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.99609375,0.0,1519.7357177734375,1895.4371337890625,0.0,2678.30126953125,0.9039777517318726,1.0,0.0,3.0,1.0,0.0
17759460,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8736255168914795,0.3300347924232483,0.2981018126010895,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.5065714120864868,0.4681889116764068,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9657959938049316,0.4372023046016693,0.3059826791286468,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9499298334121704,0.4167142212390899,0.3952842056751251,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7520515322685242,0.2081621587276458,0.9438149929046632,284.93115234375,284.95001220703125,301.7850952148437,297.458984375,299.1255187988281,297.2870178222656,284.9325866699219,1.0,0.5320056080818176,0.572140097618103,0.572140097618103,1.0,1.0,-2.895167589187622,1.178884744644165,1.7162829637527466,0.5213617086410522,0.868316113948822,0.868316113948822,0.0,113.13499450683594,145.0,72203.46875,0.0,1938.5318603515625,1.0,278.2578430175781,283.1111145019531,300.4748229980469,305.19549560546875,293.1499938964844,293.1499938964844,278.54998779296875,37582.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287595510482788,1.0,0.0,0.0,3.556416749954224,3.556440114974976,8.439536145488091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.7861328125,0.0,1443.0621337890625,1895.4371337890625,0.0,2736.90087890625,0.8862879276275635,1.0,0.0,3.0,1.0,0.0
17759520,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8736255168914795,0.3300347924232483,0.2981018126010895,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.5065714120864868,0.4681889116764068,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9657959938049316,0.4372023046016693,0.3059826791286468,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9499298334121704,0.4167142212390899,0.3952842056751251,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7520515322685242,0.2081621587276458,0.9438149929046632,284.93115234375,284.95001220703125,301.7850952148437,297.458984375,299.1255187988281,297.2870178222656,284.9325866699219,1.0,0.5320056080818176,0.572140097618103,0.572140097618103,1.0,1.0,-2.895167589187622,1.178884744644165,1.7162829637527466,0.5213617086410522,0.868316113948822,0.868316113948822,0.0,113.13499450683594,145.0,72203.46875,0.0,1938.5318603515625,1.0,278.2578430175781,283.1111145019531,300.4748229980469,305.19549560546875,293.1499938964844,293.1499938964844,278.54998779296875,37582.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287595510482788,1.0,0.0,0.0,3.556416749954224,3.556440114974976,8.439536145488091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.7861328125,0.0,1443.0621337890625,1895.4371337890625,0.0,2736.90087890625,0.8862879276275635,1.0,0.0,3.0,1.0,0.0
17759580,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8535887002944946,0.3311969637870788,0.2993513643741607,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9882566332817078,0.5078665614128113,0.4811649620532989,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9427368640899658,0.4400789141654968,0.3081085979938507,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9248980283737184,0.4183370471000671,0.3970435559749603,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.736294150352478,0.2092961519956588,0.9504603147506714,285.0257873535156,284.95001220703125,301.8431701660156,297.4494934082031,299.1444702148437,297.2818603515625,285.0229797363281,1.0,0.5427775382995605,0.5703955292701721,0.5703955292701721,1.0,1.0,-2.9252524375915527,1.1900393962860107,1.735213041305542,0.5259186029434204,0.9749026298522948,0.9749026298522948,0.0,123.65645599365234,163.0,72425.0078125,0.0,2040.189453125,1.0,278.5427551269531,283.2012634277344,300.4473571777344,305.1116943359375,293.1499938964844,293.1499938964844,278.25,32307.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253422379493713,1.0,0.0,0.0,3.718888521194458,3.7189126014709473,9.22825563520746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.681640625,0.0,1583.0238037109375,1895.4371337890625,0.0,2705.13037109375,0.917810559272766,1.0,0.0,3.0,1.0,0.0
17759640,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8535887002944946,0.3311969637870788,0.2993513643741607,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9882566332817078,0.5078665614128113,0.4811649620532989,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9427368640899658,0.4400789141654968,0.3081085979938507,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9248980283737184,0.4183370471000671,0.3970435559749603,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.736294150352478,0.2092961519956588,0.9504603147506714,285.0257873535156,284.95001220703125,301.8431701660156,297.4494934082031,299.1444702148437,297.2818603515625,285.0229797363281,1.0,0.5427775382995605,0.5703955292701721,0.5703955292701721,1.0,1.0,-2.9252524375915527,1.1900393962860107,1.735213041305542,0.5259186029434204,0.9749026298522948,0.9749026298522948,0.0,123.65645599365234,163.0,72425.0078125,0.0,2040.189453125,1.0,278.5427551269531,283.2012634277344,300.4473571777344,305.1116943359375,293.1499938964844,293.1499938964844,278.25,32307.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253422379493713,1.0,0.0,0.0,3.718888521194458,3.7189126014709473,9.22825563520746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.681640625,0.0,1583.0238037109375,1895.4371337890625,0.0,2705.13037109375,0.917810559272766,1.0,0.0,3.0,1.0,0.0
17759700,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8403773307800293,0.3312395811080932,0.2999335825443268,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9741546511650084,0.5083366632461548,0.4819831848144531,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9256877899169922,0.441030204296112,0.3091852962970733,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9079907536506652,0.4187110364437103,0.3979215323925018,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7256494164466858,0.2095928639173507,0.9538089036941528,284.8829040527344,284.95001220703125,301.8723449707031,297.443359375,299.1517944335937,297.2763671875,284.8790283203125,1.0,0.5485231876373291,0.5695232152938843,0.5695232152938843,1.0,1.0,-2.9330053329467773,1.1923494338989258,1.7406558990478516,0.5266100168228149,0.881947934627533,0.881947934627533,0.0,131.21473693847656,163.0,73442.4140625,0.0,2091.229736328125,1.0,278.2960205078125,283.0400695800781,300.4835205078125,305.3446350097656,293.1499938964844,293.1499938964844,278.25,36422.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317715525627136,1.0,0.0,0.0,3.705185651779175,3.7052102088928223,9.16037436127226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.005859375,0.0,1598.6483154296875,1895.4371337890625,0.0,2764.943359375,0.9158483147621156,1.0,0.0,3.0,1.0,0.0
17759760,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.827326238155365,0.3311014175415039,0.3001276850700378,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9582526683807372,0.5088785886764526,0.4827118217945099,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9087929725646972,0.4417970478534698,0.309963971376419,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8925339579582214,0.4188994467258453,0.3984464704990387,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7146465182304382,0.2097463756799698,0.9561857581138612,284.9105834960937,284.95001220703125,301.9016418457031,297.4364013671875,299.1581420898437,297.2703552246094,284.9125061035156,1.0,0.5543599724769592,0.5683279037475586,0.5683279037475586,1.0,1.0,-2.93854022026062,1.1932802200317385,1.7452601194381714,0.5263601541519165,0.8811335563659668,0.8811335563659668,0.0,139.47314453125,181.0,73277.796875,0.0,2142.02490234375,1.0,278.2573547363281,283.06787109375,300.46112060546875,305.2665100097656,293.1499938964844,293.1499938964844,278.54998779296875,37745.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833658754825592,1.0,0.0,0.0,3.640116930007935,3.640141248703003,8.841459475661395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.173828125,0.0,1535.2276611328125,1895.4371337890625,0.0,2782.530517578125,0.9046822786331176,1.0,0.0,3.0,1.0,0.0
17759820,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8077671527862549,0.3317399024963379,0.3009850084781647,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9322746992111206,0.5110227465629578,0.4849263727664947,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8863106369972229,0.4440761506557464,0.3117553889751434,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8701260685920715,0.4199591279029846,0.3997807204723358,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6967284083366394,0.2103476524353027,0.9610228538513184,285.0187072753906,284.95001220703125,301.95343017578125,297.4222717285156,299.17559814453125,297.27032470703125,285.016357421875,1.0,0.56502366065979,0.566224217414856,0.566224217414856,1.0,1.0,-2.951796770095825,1.196394681930542,1.7554020881652832,0.5265576839447021,0.979023575782776,0.979023575782776,0.0,154.05747985839844,181.0,72921.953125,0.0,2238.295166015625,1.0,278.5390014648437,283.1790466308594,300.41314697265625,305.1088256835937,293.1499938964844,293.1499938964844,278.54998779296875,32855.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829337477684021,1.0,0.0,0.0,3.7584481239318848,3.758472681045532,9.42563076478109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.0654296875,0.0,1632.9757080078125,1895.4371337890625,0.0,2742.279052734375,0.9273196458816528,1.0,0.0,3.0,1.0,0.0
17759880,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8052502274513245,0.3318182826042175,0.3011476397514343,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9290202856063844,0.511325478553772,0.4852994084358215,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8836343288421631,0.4443815052509308,0.3120381832122803,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8674508929252625,0.4201014339923858,0.4000057876110077,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6945115923881531,0.210429236292839,0.961784303188324,285.0124206542969,284.95001220703125,301.96051025390625,297.420166015625,299.1780700683594,297.2704162597656,285.0104675292969,1.0,0.566517174243927,0.565937340259552,0.565937340259552,1.0,1.0,-2.9539666175842285,1.1969726085662842,1.756994128227234,0.5266783237457275,0.9800812602043152,0.9800812602043152,0.0,156.06044006347656,199.0,72989.8984375,0.0,2252.19580078125,1.0,278.543212890625,283.1724548339844,300.4154968261719,305.12457275390625,293.1499938964844,293.1499938964844,278.25,32989.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829617977142334,1.0,0.0,0.0,3.7706995010375977,3.770724058151245,9.487179681855196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.7529296875,0.0,1648.3780517578125,1895.4371337890625,0.0,2744.8896484375,0.9300586581230164,1.0,0.0,3.0,1.0,0.0
