time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7840332388877869,0.3315686583518982,0.3018158972263336,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9031420946121216,0.5130093693733215,0.4877863824367523,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8618118762969971,0.4460203349590301,0.3138652741909027,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8459183573722839,0.4204965531826019,0.401287168264389,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6762140989303589,0.2106461226940155,0.9666608572006226,284.9057312011719,284.95001220703125,302.0196533203125,297.401123046875,299.19317626953125,297.2628479003906,284.9078674316406,1.0,0.5788624882698059,0.5635467767715454,0.5635467767715454,1.0,1.0,-2.967365264892578,1.1996711492538452,1.7676942348480225,0.5266560912132263,0.8861375451087952,0.8861375451087952,0.0,173.8412322998047,202.0,73754.71875,0.0,2365.862548828125,1.0,278.2568054199219,283.0462951660156,300.42236328125,305.2601013183594,293.1499938964844,293.1499938964844,278.54998779296875,38086.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371100425720215,1.0,0.0,0.0,3.679481267929077,3.6795058250427246,9.033716992234986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.80078125,0.0,1581.9520263671875,1895.4371337890625,0.0,2814.726806640625,0.913776397705078,1.0,0.0,3.0,1.0,0.0
17760000,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7840332388877869,0.3315686583518982,0.3018158972263336,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9031420946121216,0.5130093693733215,0.4877863824367523,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8618118762969971,0.4460203349590301,0.3138652741909027,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8459183573722839,0.4204965531826019,0.401287168264389,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6762140989303589,0.2106461226940155,0.9666608572006226,284.9057312011719,284.95001220703125,302.0196533203125,297.401123046875,299.19317626953125,297.2628479003906,284.9078674316406,1.0,0.5788624882698059,0.5635467767715454,0.5635467767715454,1.0,1.0,-2.967365264892578,1.1996711492538452,1.7676942348480225,0.5266560912132263,0.8861375451087952,0.8861375451087952,0.0,173.8412322998047,202.0,73754.71875,0.0,2365.862548828125,1.0,278.2568054199219,283.0462951660156,300.42236328125,305.2601013183594,293.1499938964844,293.1499938964844,278.54998779296875,38086.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371100425720215,1.0,0.0,0.0,3.679481267929077,3.6795058250427246,9.033716992234986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.80078125,0.0,1581.9520263671875,1895.4371337890625,0.0,2814.726806640625,0.913776397705078,1.0,0.0,3.0,1.0,0.0
17760060,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7729294300079346,0.3322374224662781,0.3025763630867004,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8911100625991821,0.5156621932983398,0.4904345273971557,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8510844707489014,0.448639303445816,0.3157955706119537,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.834973156452179,0.4216328859329223,0.4025583863258362,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6666828393936157,0.2111972719430923,0.9705860614776612,285.0123596191406,284.95001220703125,302.0790100097656,297.3797607421875,299.2146911621094,297.2651062011719,285.0104064941406,1.0,0.5867958068847656,0.5614446997642517,0.5614446997642517,1.0,1.0,-2.9800257682800293,1.2023770809173584,1.7776485681533811,0.5266389846801758,0.9870333671569824,0.9870333671569824,0.0,185.17286682128903,205.0,73338.5703125,0.0,2446.392578125,1.0,278.54345703125,283.1566467285156,300.3731994628906,305.1070861816406,293.1499938964844,293.1499938964844,278.25,33205.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327178955078125,1.0,0.0,0.0,3.801836490631104,3.801861524581909,9.644509191275574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.1083984375,0.0,1686.9676513671875,1895.4371337890625,0.0,2773.760986328125,0.9372488260269164,1.0,0.0,3.0,1.0,0.0
17760120,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7729294300079346,0.3322374224662781,0.3025763630867004,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8911100625991821,0.5156621932983398,0.4904345273971557,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8510844707489014,0.448639303445816,0.3157955706119537,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.834973156452179,0.4216328859329223,0.4025583863258362,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6666828393936157,0.2111972719430923,0.9705860614776612,285.0123596191406,284.95001220703125,302.0790100097656,297.3797607421875,299.2146911621094,297.2651062011719,285.0104064941406,1.0,0.5867958068847656,0.5614446997642517,0.5614446997642517,1.0,1.0,-2.9800257682800293,1.2023770809173584,1.7776485681533811,0.5266389846801758,0.9870333671569824,0.9870333671569824,0.0,185.17286682128903,205.0,73338.5703125,0.0,2446.392578125,1.0,278.54345703125,283.1566467285156,300.3731994628906,305.1070861816406,293.1499938964844,293.1499938964844,278.25,33205.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327178955078125,1.0,0.0,0.0,3.801836490631104,3.801861524581909,9.644509191275574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.1083984375,0.0,1686.9676513671875,1895.4371337890625,0.0,2773.760986328125,0.9372488260269164,1.0,0.0,3.0,1.0,0.0
17760180,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7656716704368591,0.3319953978061676,0.3028827905654907,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8836127519607544,0.5174011588096619,0.4926209449768066,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.844541072845459,0.4503573477268219,0.3173923194408417,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8280008435249329,0.4220091998577118,0.4034364819526672,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6606507897377014,0.2113619893789291,0.9733529686927797,284.9019775390625,284.95001220703125,302.13848876953125,297.3564147949219,299.23077392578125,297.2588806152344,284.9041442871094,1.0,0.5924999117851257,0.5593425631523132,0.5593425631523132,1.0,1.0,-2.9893319606781006,1.2035430669784546,1.7857890129089355,0.5260046124458313,0.8893187046051025,0.8893187046051025,0.0,193.189453125,193.0,74009.9453125,0.0,2504.40625,1.0,278.256591796875,283.028076171875,300.3762512207031,305.2329406738281,293.1499938964844,293.1499938964844,278.54998779296875,38279.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399350047111511,1.0,0.0,0.0,3.705942392349243,3.705967426300049,9.164116931970056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.3115234375,0.0,1613.6173095703125,1895.4371337890625,0.0,2841.10791015625,0.9197772741317748,1.0,0.0,3.0,1.0,0.0
17760240,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7656716704368591,0.3319953978061676,0.3028827905654907,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8836127519607544,0.5174011588096619,0.4926209449768066,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.844541072845459,0.4503573477268219,0.3173923194408417,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8280008435249329,0.4220091998577118,0.4034364819526672,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6606507897377014,0.2113619893789291,0.9733529686927797,284.9019775390625,284.95001220703125,302.13848876953125,297.3564147949219,299.23077392578125,297.2588806152344,284.9041442871094,1.0,0.5924999117851257,0.5593425631523132,0.5593425631523132,1.0,1.0,-2.9893319606781006,1.2035430669784546,1.7857890129089355,0.5260046124458313,0.8893187046051025,0.8893187046051025,0.0,193.189453125,193.0,74009.9453125,0.0,2504.40625,1.0,278.256591796875,283.028076171875,300.3762512207031,305.2329406738281,293.1499938964844,293.1499938964844,278.54998779296875,38279.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399350047111511,1.0,0.0,0.0,3.705942392349243,3.705967426300049,9.164116931970056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.3115234375,0.0,1613.6173095703125,1895.4371337890625,0.0,2841.10791015625,0.9197772741317748,1.0,0.0,3.0,1.0,0.0
17760300,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7652926445007324,0.3322866857051849,0.3029220402240753,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8837136030197144,0.5186737179756165,0.493582546710968,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.844714343547821,0.4516535997390747,0.3181107342243194,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8277679085731506,0.4225161969661712,0.4037230610847473,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6604260802268982,0.2115944921970367,0.9739611148834229,285.0255126953125,284.95001220703125,302.16827392578125,297.3441772460937,299.2412109375,297.2598876953125,285.0279846191406,1.0,0.5929128527641296,0.558291494846344,0.558291494846344,1.0,1.0,-2.992471694946289,1.2034518718719482,1.7890198230743408,0.5252736210823059,0.9760444164276124,0.9760444164276124,0.0,193.7523193359375,193.0,73258.75,0.0,2513.13134765625,1.0,278.5035400390625,283.1620178222656,300.3236694335937,305.007568359375,293.1499938964844,293.1499938964844,278.54998779296875,34078.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355989456176758,1.0,0.0,0.0,3.754305839538574,3.7543303966522217,9.404865295437048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.0712890625,0.0,1637.5535888671875,1895.4371337890625,0.0,2800.625,0.9289645552635192,1.0,0.0,3.0,1.0,0.0
17760360,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7672143578529358,0.332742691040039,0.3032401800155639,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8864381909370422,0.5201123356819153,0.4948368966579437,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.847264289855957,0.4531261324882507,0.3190594315528869,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8297683596611023,0.4231854975223541,0.4042499363422394,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.662147045135498,0.2119411677122116,0.975035846233368,285.01025390625,284.95001220703125,302.19805908203125,297.3315734863281,299.25299072265625,297.2630615234375,285.0084228515625,1.0,0.5925300717353821,0.5572634935379028,0.5572634935379028,1.0,1.0,-2.9974265098571777,1.2041736841201782,1.793252944946289,0.5249689817428589,0.98947936296463,0.98947936296463,0.0,192.210189819336,181.0,73451.6875,0.0,2514.5009765625,1.0,278.54345703125,283.14215087890625,300.3233947753906,305.0666198730469,293.1499938964844,293.1499938964844,278.25,33401.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352369070053101,1.0,0.0,0.0,3.819603681564331,3.8196287155151367,9.734862942423206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.642578125,0.0,1709.82861328125,1895.4371337890625,0.0,2797.247802734375,0.9414889812469482,1.0,0.0,3.0,1.0,0.0
17760420,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7728807926177979,0.3326336443424225,0.303151398897171,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8942761421203613,0.5219292044639587,0.4965619146823883,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8545019626617432,0.4550367593765259,0.3203906416893005,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8357935547828674,0.423646330833435,0.4046684801578522,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6674043536186218,0.2121983468532562,0.9756346344947816,284.8988037109375,284.95001220703125,302.25762939453125,297.3056640625,299.2696228027344,297.258544921875,284.9009704589844,1.0,0.5896998047828674,0.5552075505256653,0.5552075505256653,1.0,1.0,-3.002225637435913,1.2033263444900513,1.7988991737365725,0.5233659148216248,0.8890958428382874,0.8890958428382874,0.0,186.6106872558593,169.0,74007.421875,0.0,2494.80029296875,1.0,278.2565002441406,283.01397705078125,300.3236999511719,305.1818542480469,293.1499938964844,293.1499938964844,278.54998779296875,38495.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420912027359009,1.0,0.0,0.0,3.716598749160767,3.716623783111572,9.21689490951394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.0078125,0.0,1627.5419921875,1895.4371337890625,0.0,2861.259521484375,0.9222980737686156,1.0,0.0,3.0,1.0,0.0
17760480,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7728807926177979,0.3326336443424225,0.303151398897171,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8942761421203613,0.5219292044639587,0.4965619146823883,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8545019626617432,0.4550367593765259,0.3203906416893005,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8357935547828674,0.423646330833435,0.4046684801578522,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6674043536186218,0.2121983468532562,0.9756346344947816,284.8988037109375,284.95001220703125,302.25762939453125,297.3056640625,299.2696228027344,297.258544921875,284.9009704589844,1.0,0.5896998047828674,0.5552075505256653,0.5552075505256653,1.0,1.0,-3.002225637435913,1.2033263444900513,1.7988991737365725,0.5233659148216248,0.8890958428382874,0.8890958428382874,0.0,186.6106872558593,169.0,74007.421875,0.0,2494.80029296875,1.0,278.2565002441406,283.01397705078125,300.3236999511719,305.1818542480469,293.1499938964844,293.1499938964844,278.54998779296875,38495.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420912027359009,1.0,0.0,0.0,3.716598749160767,3.716623783111572,9.21689490951394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.0078125,0.0,1627.5419921875,1895.4371337890625,0.0,2861.259521484375,0.9222980737686156,1.0,0.0,3.0,1.0,0.0
17760540,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7827740907669067,0.3335407972335815,0.303360104560852,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9069982171058656,0.5247499942779541,0.4985698163509369,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8663328289985657,0.458038330078125,0.3219900727272033,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8459447622299194,0.424938827753067,0.4052806794643402,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.676274836063385,0.2129102647304535,0.976433277130127,285.0087280273437,284.95001220703125,302.3171081542969,297.2790832519531,299.292724609375,297.2649230957031,285.00689697265625,1.0,0.5852751731872559,0.553151547908783,0.553151547908783,1.0,1.0,-3.0085012912750244,1.2031042575836182,1.805397152900696,0.5218788981437683,0.98898184299469,0.98898184299469,0.0,177.8054656982422,157.0,73385.546875,0.0,2461.336669921875,1.0,278.5436706542969,283.13055419921875,300.26934814453125,305.00860595703125,293.1499938964844,293.1499938964844,278.25,33527.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370509147644043,1.0,0.0,0.0,3.825902223587036,3.825927495956421,9.766995390236843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.91015625,0.0,1718.4261474609375,1895.4371337890625,0.0,2814.174560546875,0.9429055452346802,1.0,0.0,3.0,1.0,0.0
17760600,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7827740907669067,0.3335407972335815,0.303360104560852,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9069982171058656,0.5247499942779541,0.4985698163509369,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8663328289985657,0.458038330078125,0.3219900727272033,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8459447622299194,0.424938827753067,0.4052806794643402,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.676274836063385,0.2129102647304535,0.976433277130127,285.0087280273437,284.95001220703125,302.3171081542969,297.2790832519531,299.292724609375,297.2649230957031,285.00689697265625,1.0,0.5852751731872559,0.553151547908783,0.553151547908783,1.0,1.0,-3.0085012912750244,1.2031042575836182,1.805397152900696,0.5218788981437683,0.98898184299469,0.98898184299469,0.0,177.8054656982422,157.0,73385.546875,0.0,2461.336669921875,1.0,278.5436706542969,283.13055419921875,300.26934814453125,305.00860595703125,293.1499938964844,293.1499938964844,278.25,33527.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370509147644043,1.0,0.0,0.0,3.825902223587036,3.825927495956421,9.766995390236843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.91015625,0.0,1718.4261474609375,1895.4371337890625,0.0,2814.174560546875,0.9429055452346802,1.0,0.0,3.0,1.0,0.0
17760660,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.794605016708374,0.3335584700107574,0.3032333254814148,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9234418869018556,0.5266496539115906,0.5002120137214661,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8805859684944153,0.4601547718048095,0.3233442008495331,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8583676815032959,0.4254966974258423,0.4056285917758941,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6870681047439575,0.2132845222949981,0.976787805557251,284.8989562988281,284.95001220703125,302.3764343261719,297.2523193359375,299.3098449707031,297.2616882324219,284.9010925292969,1.0,0.5799455046653748,0.5511848330497742,0.5511848330497742,1.0,1.0,-3.012803554534912,1.2020776271820068,1.8107259273529053,0.5202361345291138,0.8893565535545349,0.8893565535545349,0.0,167.94265747070312,145.0,73926.546875,0.0,2418.63916015625,1.0,278.2564697265625,283.004150390625,300.2695007324219,305.1215209960937,293.1499938964844,293.1499938964844,278.54998779296875,38546.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843738853931427,1.0,0.0,0.0,3.7201688289642334,3.720193862915039,9.2346107294361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.837890625,0.0,1632.0662841796875,1895.4371337890625,0.0,2876.666259765625,0.923139214515686,1.0,0.0,3.0,1.0,0.0
17760720,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.794605016708374,0.3335584700107574,0.3032333254814148,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9234418869018556,0.5266496539115906,0.5002120137214661,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8805859684944153,0.4601547718048095,0.3233442008495331,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8583676815032959,0.4254966974258423,0.4056285917758941,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6870681047439575,0.2132845222949981,0.976787805557251,284.8989562988281,284.95001220703125,302.3764343261719,297.2523193359375,299.3098449707031,297.2616882324219,284.9010925292969,1.0,0.5799455046653748,0.5511848330497742,0.5511848330497742,1.0,1.0,-3.012803554534912,1.2020776271820068,1.8107259273529053,0.5202361345291138,0.8893565535545349,0.8893565535545349,0.0,167.94265747070312,145.0,73926.546875,0.0,2418.63916015625,1.0,278.2564697265625,283.004150390625,300.2695007324219,305.1215209960937,293.1499938964844,293.1499938964844,278.54998779296875,38546.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843738853931427,1.0,0.0,0.0,3.7201688289642334,3.720193862915039,9.2346107294361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.837890625,0.0,1632.0662841796875,1895.4371337890625,0.0,2876.666259765625,0.923139214515686,1.0,0.0,3.0,1.0,0.0
17760780,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8099520206451416,0.3345593214035034,0.303444504737854,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9448645710945128,0.5295321941375732,0.5021896958351135,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8990639448165894,0.4633437097072601,0.325009137392044,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8748252391815186,0.4268645942211151,0.4062233567237854,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7009615898132324,0.2140865176916122,0.9775782227516174,285.0097351074219,284.95001220703125,302.4355163574219,297.225830078125,299.3334045410156,297.26922607421875,285.0079040527344,1.0,0.5741276741027832,0.5492181181907654,0.5492181181907654,1.0,1.0,-3.0190937519073486,1.2019041776657104,1.8171895742416384,0.5188207626342773,0.9901852607727052,0.9901852607727052,0.0,156.77476501464844,133.0,73305.8671875,0.0,2372.741943359375,1.0,278.543701171875,283.1217346191406,300.21551513671875,304.9483947753906,293.1499938964844,293.1499938964844,278.25,33534.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385823369026184,1.0,0.0,0.0,3.82911229133606,3.829137563705444,9.783392442841432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.1669921875,0.0,1722.3687744140625,1895.4371337890625,0.0,2828.47265625,0.9436420798301696,1.0,0.0,3.0,1.0,0.0
17760840,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8099520206451416,0.3345593214035034,0.303444504737854,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9448645710945128,0.5295321941375732,0.5021896958351135,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8990639448165894,0.4633437097072601,0.325009137392044,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8748252391815186,0.4268645942211151,0.4062233567237854,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7009615898132324,0.2140865176916122,0.9775782227516174,285.0097351074219,284.95001220703125,302.4355163574219,297.225830078125,299.3334045410156,297.26922607421875,285.0079040527344,1.0,0.5741276741027832,0.5492181181907654,0.5492181181907654,1.0,1.0,-3.0190937519073486,1.2019041776657104,1.8171895742416384,0.5188207626342773,0.9901852607727052,0.9901852607727052,0.0,156.77476501464844,133.0,73305.8671875,0.0,2372.741943359375,1.0,278.543701171875,283.1217346191406,300.21551513671875,304.9483947753906,293.1499938964844,293.1499938964844,278.25,33534.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385823369026184,1.0,0.0,0.0,3.82911229133606,3.829137563705444,9.783392442841432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.1669921875,0.0,1722.3687744140625,1895.4371337890625,0.0,2828.47265625,0.9436420798301696,1.0,0.0,3.0,1.0,0.0
17760900,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8181867599487305,0.3346750140190124,0.3035678267478943,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9564107060432434,0.5305765867233276,0.5031978487968445,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9098073244094848,0.4645451307296753,0.3258629143238067,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8843700289726257,0.4272472858428955,0.4065624177455902,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7088325619697571,0.2143555581569671,0.9781904220581056,284.8699951171875,284.95001220703125,302.4649658203125,297.2128601074219,299.342529296875,297.2688293457031,284.866455078125,1.0,0.571159839630127,0.548234760761261,0.548234760761261,1.0,1.0,-3.022629737854004,1.2019574642181396,1.8206722736358645,0.5182855129241943,0.8945404887199402,0.8945404887199402,0.0,151.05758666992188,133.0,74201.09375,0.0,2349.736083984375,1.0,278.29376220703125,282.9634704589844,300.2440490722656,305.15972900390625,293.1499938964844,293.1499938964844,278.25,37272.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440561890602112,1.0,0.0,0.0,3.802719831466675,3.8027455806732178,9.648991863286938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.451171875,0.0,1719.724365234375,1895.4371337890625,0.0,2879.634521484375,0.9383936524391174,1.0,0.0,3.0,1.0,0.0
17760960,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8259254693984985,0.3346436321735382,0.3033349514007568,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9670669436454772,0.5314552187919617,0.5038124918937683,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9211711287498474,0.4656091928482055,0.3264350295066833,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8937946557998657,0.4274747669696808,0.406575083732605,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7161535024642944,0.2145230174064636,0.9780004620552064,284.898681640625,284.95001220703125,302.49432373046875,297.2001037597656,299.35028076171875,297.266357421875,284.9009094238281,1.0,0.5680115222930908,0.5472636222839355,0.5472636222839355,1.0,1.0,-3.023565530776977,1.200891613960266,1.8226737976074217,0.5171731114387512,0.8902389407157898,0.8902389407157898,0.0,145.6193084716797,121.0,73864.8125,0.0,2323.398681640625,1.0,278.25665283203125,282.9940185546875,300.2171325683594,305.0640869140625,293.1499938964844,293.1499938964844,278.54998779296875,38540.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452320694923401,1.0,0.0,0.0,3.725032329559326,3.725057601928711,9.258772024622886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.2197265625,0.0,1637.655029296875,1895.4371337890625,0.0,2890.63525390625,0.92415589094162,1.0,0.0,3.0,1.0,0.0
17761020,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.845124363899231,0.3356542289257049,0.3035418689250946,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9895374178886414,0.5342279076576233,0.5056737661361694,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9491028785705566,0.4687989056110382,0.328091025352478,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9178398251533508,0.4288260340690613,0.4071416556835174,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7327716946601868,0.2153308540582656,0.978786051273346,285.0125732421875,284.95001220703125,302.5504455566406,297.1765441894531,299.37261962890625,297.27392578125,285.0107116699219,1.0,0.5619842410087585,0.545399010181427,0.545399010181427,1.0,1.0,-3.029660224914551,1.2007066011428833,1.828953504562378,0.5157817006111145,0.9918717741966248,0.9918717741966248,0.0,134.23097229003906,121.0,73240.3984375,0.0,2275.633056640625,1.0,278.5426025390625,283.11480712890625,300.164306640625,304.888671875,293.1499938964844,293.1499938964844,278.54998779296875,33492.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399344682693481,1.0,0.0,0.0,3.830519199371338,3.830544471740722,9.790583135327324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.595703125,0.0,1723.7449951171875,1895.4371337890625,0.0,2841.102783203125,0.9439523816108704,1.0,0.0,3.0,1.0,0.0
17761080,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8460644483566284,0.3356939852237701,0.3035652637481689,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9904860258102416,0.5343411564826965,0.5057671666145325,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9503846764564514,0.4689295291900635,0.3281722366809845,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9190790057182312,0.4288825392723083,0.4071798026561737,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7335597276687622,0.2153663337230682,0.9788589477539062,285.0107421875,284.95001220703125,302.5527648925781,297.17559814453125,299.37353515625,297.27423095703125,285.00897216796875,1.0,0.5617379546165466,0.5453213453292847,0.5453213453292847,1.0,1.0,-3.030031681060791,1.2007484436035156,1.829283356666565,0.5157524347305298,0.992298424243927,0.992298424243927,0.0,133.7408447265625,124.0,73254.1875,0.0,2273.769287109375,1.0,278.5437316894531,283.1129455566406,300.1648864746094,304.8927917480469,293.1499938964844,293.1499938964844,278.25,33525.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399944305419922,1.0,0.0,0.0,3.833799123764038,3.833824634552002,9.807357628233149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.63671875,0.0,1727.9852294921875,1895.4371337890625,0.0,2841.6630859375,0.944701850414276,1.0,0.0,3.0,1.0,0.0
17761140,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8563018441200256,0.3357897400856018,0.3037115335464477,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.5362800359725952,0.5061015486717224,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9645646214485168,0.4712761342525482,0.3298457264900207,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9328572154045104,0.4295051693916321,0.4077977538108825,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.742380678653717,0.2158090323209762,0.9805238842964172,284.8991394042969,284.95001220703125,302.6107482910156,297.15283203125,299.38970947265625,297.2711486816406,284.901123046875,1.0,0.5597525238990784,0.543379008769989,0.543379008769989,1.0,1.0,-3.035414457321167,1.200068473815918,1.835345983505249,0.51425701379776,0.8926708698272705,0.8926708698272705,0.0,128.73849487304688,127.0,73865.1875,0.0,2257.548828125,1.0,278.25640869140625,282.9837646484375,300.16973876953125,305.0144958496094,293.1499938964844,293.1499938964844,278.54998779296875,38455.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466325402259827,1.0,0.0,0.0,3.733153820037842,3.7331790924072266,9.299188832301296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.1923828125,0.0,1646.451904296875,1895.4371337890625,0.0,2903.740966796875,0.9259303212165833,1.0,0.0,3.0,1.0,0.0
17761200,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8563018441200256,0.3357897400856018,0.3037115335464477,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.5362800359725952,0.5061015486717224,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9645646214485168,0.4712761342525482,0.3298457264900207,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9328572154045104,0.4295051693916321,0.4077977538108825,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.742380678653717,0.2158090323209762,0.9805238842964172,284.8991394042969,284.95001220703125,302.6107482910156,297.15283203125,299.38970947265625,297.2711486816406,284.901123046875,1.0,0.5597525238990784,0.543379008769989,0.543379008769989,1.0,1.0,-3.035414457321167,1.200068473815918,1.835345983505249,0.51425701379776,0.8926708698272705,0.8926708698272705,0.0,128.73849487304688,127.0,73865.1875,0.0,2257.548828125,1.0,278.25640869140625,282.9837646484375,300.16973876953125,305.0144958496094,293.1499938964844,293.1499938964844,278.54998779296875,38455.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466325402259827,1.0,0.0,0.0,3.733153820037842,3.7331790924072266,9.299188832301296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.1923828125,0.0,1646.451904296875,1895.4371337890625,0.0,2903.740966796875,0.9259303212165833,1.0,0.0,3.0,1.0,0.0
17761260,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8594214916229248,0.3367437422275543,0.3042867183685303,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5398924946784973,0.5019769668579102,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.969526469707489,0.4745818972587585,0.3319067060947418,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9370587468147278,0.430841714143753,0.4087840020656585,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7451584339141846,0.2165679931640625,0.9831390380859376,285.00860595703125,284.95001220703125,302.668212890625,297.1322631835937,299.4136657714844,297.28155517578125,285.0067443847656,1.0,0.559505820274353,0.5414609313011169,0.5414609313011169,1.0,1.0,-3.037904500961304,1.1981632709503174,1.839741349220276,0.5119391083717346,0.9922928810119628,0.9922928810119628,0.0,127.59336853027344,130.0,73174.890625,0.0,2256.14453125,1.0,278.54376220703125,283.1020202636719,300.1204833984375,304.8430480957031,293.1499938964844,293.1499938964844,278.25,33598.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411915302276611,1.0,0.0,0.0,3.8388826847076416,3.8389081954956055,9.833383955992758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.876953125,0.0,1734.741455078125,1895.4371337890625,0.0,2852.849365234375,0.9458879828453064,1.0,0.0,3.0,1.0,0.0
17761320,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8594214916229248,0.3367437422275543,0.3042867183685303,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5398924946784973,0.5019769668579102,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.969526469707489,0.4745818972587585,0.3319067060947418,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9370587468147278,0.430841714143753,0.4087840020656585,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7451584339141846,0.2165679931640625,0.9831390380859376,285.00860595703125,284.95001220703125,302.668212890625,297.1322631835937,299.4136657714844,297.28155517578125,285.0067443847656,1.0,0.559505820274353,0.5414609313011169,0.5414609313011169,1.0,1.0,-3.037904500961304,1.1981632709503174,1.839741349220276,0.5119391083717346,0.9922928810119628,0.9922928810119628,0.0,127.59336853027344,130.0,73174.890625,0.0,2256.14453125,1.0,278.54376220703125,283.1020202636719,300.1204833984375,304.8430480957031,293.1499938964844,293.1499938964844,278.25,33598.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411915302276611,1.0,0.0,0.0,3.8388826847076416,3.8389081954956055,9.833383955992758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.876953125,0.0,1734.741455078125,1895.4371337890625,0.0,2852.849365234375,0.9458879828453064,1.0,0.0,3.0,1.0,0.0
17761380,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.859520435333252,0.3367370069026947,0.3045271337032318,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.5428869128227234,0.5021978616714478,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9710855484008788,0.4768901467323303,0.333701491355896,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9375552535057068,0.4313850104808807,0.4095267057418823,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7455757856369019,0.2169104367494583,0.9853149056434632,284.8999938964844,284.95001220703125,302.72509765625,297.1144714355469,299.4315795898437,297.2823486328125,284.90234375,1.0,0.560591995716095,0.5395428538322449,0.5395428538322449,1.0,1.0,-3.044130325317383,1.1978285312652588,1.846301794052124,0.5104151964187622,0.8934752941131592,0.8934752941131592,0.0,127.91043090820312,133.0,73788.296875,0.0,2269.0126953125,1.0,278.2563781738281,282.97613525390625,300.12969970703125,304.96563720703125,293.1499938964844,293.1499938964844,278.54998779296875,38486.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474738001823425,1.0,0.0,0.0,3.7350010871887207,3.7350263595581055,9.308393487117428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.2431640625,0.0,1648.8431396484375,1895.4371337890625,0.0,2911.61572265625,0.926422953605652,1.0,0.0,3.0,1.0,0.0
17761440,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.859520435333252,0.3367370069026947,0.3045271337032318,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.5428869128227234,0.5021978616714478,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9710855484008788,0.4768901467323303,0.333701491355896,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9375552535057068,0.4313850104808807,0.4095267057418823,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7455757856369019,0.2169104367494583,0.9853149056434632,284.8999938964844,284.95001220703125,302.72509765625,297.1144714355469,299.4315795898437,297.2823486328125,284.90234375,1.0,0.560591995716095,0.5395428538322449,0.5395428538322449,1.0,1.0,-3.044130325317383,1.1978285312652588,1.846301794052124,0.5104151964187622,0.8934752941131592,0.8934752941131592,0.0,127.91043090820312,133.0,73788.296875,0.0,2269.0126953125,1.0,278.2563781738281,282.97613525390625,300.12969970703125,304.96563720703125,293.1499938964844,293.1499938964844,278.54998779296875,38486.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474738001823425,1.0,0.0,0.0,3.7350010871887207,3.7350263595581055,9.308393487117428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.2431640625,0.0,1648.8431396484375,1895.4371337890625,0.0,2911.61572265625,0.926422953605652,1.0,0.0,3.0,1.0,0.0
17761500,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8590078353881836,0.3371403813362121,0.3046643435955047,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.5445524454116821,0.5033361911773682,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.971242368221283,0.4784943759441376,0.3346255719661712,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9370554685592652,0.4319783449172973,0.4098871946334839,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7452706694602966,0.2172217667102813,0.98627108335495,285.02789306640625,284.95001220703125,302.7532958984375,297.10675048828125,299.44256591796875,297.2861328125,285.0306396484375,1.0,0.5614758729934692,0.5385838150978088,0.5385838150978088,1.0,1.0,-3.0483531951904297,1.1981306076049805,1.8502227067947388,0.50981605052948,0.9832192063331604,0.9832192063331604,0.0,128.38690185546875,133.0,73042.9609375,0.0,2279.13037109375,1.0,278.5041809082031,283.1147155761719,300.0817565917969,304.7442932128906,293.1499938964844,293.1499938964844,278.54998779296875,34199.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426963090896606,1.0,0.0,0.0,3.7816567420959473,3.781681776046753,9.542396810502396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.41796875,0.0,1670.6749267578125,1895.4371337890625,0.0,2866.916748046875,0.935208022594452,1.0,0.0,3.0,1.0,0.0
17761560,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8589445352554321,0.3376856446266174,0.3051471412181854,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.5463054776191711,0.5042468905448914,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9718048572540284,0.4802432656288147,0.3358358144760132,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.937002956867218,0.4327234625816345,0.4105691015720367,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7452632188796997,0.2176259309053421,0.9880244135856628,285.0166015625,284.95001220703125,302.78131103515625,297.0998840332031,299.4544677734375,297.2913818359375,285.0150451660156,1.0,0.5626086592674255,0.5376357436180115,0.5376357436180115,1.0,1.0,-3.054408550262451,1.1992250680923462,1.855183482170105,0.5096084475517273,1.0,1.0,0.0,128.8766632080078,136.0,73278.6171875,0.0,2292.66845703125,1.0,278.5436706542969,283.0986633300781,300.087890625,304.8108825683594,293.1499938964844,293.1499938964844,278.25,33416.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419806361198425,1.0,0.0,0.0,3.8469293117523193,3.846954822540283,9.874648867480571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.267578125,0.0,1743.12744140625,1895.4371337890625,0.0,2860.22607421875,0.9477087259292604,1.0,0.0,3.0,1.0,0.0
17761620,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8565881848335266,0.3376637399196625,0.3054332435131073,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5483279228210449,0.5089662075042725,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9706112742424012,0.4825614392757416,0.3376878499984741,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9343354105949402,0.4332605004310608,0.4113660454750061,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7435987591743469,0.217914417386055,0.9902271628379822,284.9016418457031,284.95001220703125,302.8367919921875,297.089111328125,299.4686279296875,297.2866516113281,284.9040832519531,1.0,0.5652716755867004,0.5357396602630615,0.5357396602630615,1.0,1.0,-3.06626033782959,1.2012594938278198,1.86500096321106,0.5091554522514343,0.90190589427948,0.90190589427948,0.0,130.63821411132812,139.0,74109.140625,0.0,2323.503662109375,1.0,278.25604248046875,282.96417236328125,300.1060485839844,304.9579772949219,293.1499938964844,293.1499938964844,278.1499938964844,38162.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485982418060303,1.0,0.0,0.0,3.760423183441162,3.760448455810547,9.435538572688528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.7626953125,0.0,1676.1939697265625,1895.4371337890625,0.0,2922.143310546875,0.9317559003829956,1.0,0.0,3.0,1.0,0.0
17761680,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8565881848335266,0.3376637399196625,0.3054332435131073,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5483279228210449,0.5089662075042725,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9706112742424012,0.4825614392757416,0.3376878499984741,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9343354105949402,0.4332605004310608,0.4113660454750061,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7435987591743469,0.217914417386055,0.9902271628379822,284.9016418457031,284.95001220703125,302.8367919921875,297.089111328125,299.4686279296875,297.2866516113281,284.9040832519531,1.0,0.5652716755867004,0.5357396602630615,0.5357396602630615,1.0,1.0,-3.06626033782959,1.2012594938278198,1.86500096321106,0.5091554522514343,0.90190589427948,0.90190589427948,0.0,130.63821411132812,139.0,74109.140625,0.0,2323.503662109375,1.0,278.25604248046875,282.96417236328125,300.1060485839844,304.9579772949219,293.1499938964844,293.1499938964844,278.1499938964844,38162.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485982418060303,1.0,0.0,0.0,3.760423183441162,3.760448455810547,9.435538572688528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.7626953125,0.0,1676.1939697265625,1895.4371337890625,0.0,2922.143310546875,0.9317559003829956,1.0,0.0,3.0,1.0,0.0
17761740,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8533101081848145,0.3379080593585968,0.3055967390537262,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.549752414226532,0.5152669548988342,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9683624505996704,0.4851638972759247,0.3394481539726257,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.930424988269806,0.4339561462402344,0.411986768245697,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.741070032119751,0.2182017862796783,0.991659700870514,284.9266967773437,284.95001220703125,302.8914489746094,297.0826416015625,299.4820861816406,297.28131103515625,284.9285583496094,1.0,0.5682709813117981,0.5338435173034668,0.5338435173034668,1.0,1.0,-3.0786139965057373,1.2034677267074585,1.8751462697982788,0.5086690783500671,0.8872617483139038,0.8872617483139038,0.0,132.86402893066406,142.0,74163.3359375,0.0,2357.927978515625,1.0,278.1522827148437,282.9749450683594,300.08331298828125,304.9202880859375,293.1499938964844,293.1499938964844,278.45001220703125,37910.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489912152290344,1.0,0.0,0.0,3.673992395401001,3.674016952514648,9.006784580378735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.265625,0.0,1574.4136962890625,1895.4371337890625,0.0,2925.8232421875,0.9124582409858704,1.0,0.0,3.0,1.0,0.0
