time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8533101081848145,0.3379080593585968,0.3055967390537262,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.549752414226532,0.5152669548988342,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9683624505996704,0.4851638972759247,0.3394481539726257,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.930424988269806,0.4339561462402344,0.411986768245697,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.741070032119751,0.2182017862796783,0.991659700870514,284.9266967773437,284.95001220703125,302.8914489746094,297.0826416015625,299.4820861816406,297.28131103515625,284.9285583496094,1.0,0.5682709813117981,0.5338435173034668,0.5338435173034668,1.0,1.0,-3.0786139965057373,1.2034677267074585,1.8751462697982788,0.5086690783500671,0.8872617483139038,0.8872617483139038,0.0,132.86402893066406,142.0,74163.3359375,0.0,2357.927978515625,1.0,278.1522827148437,282.9749450683594,300.08331298828125,304.9202880859375,293.1499938964844,293.1499938964844,278.45001220703125,37910.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489912152290344,1.0,0.0,0.0,3.673992395401001,3.674016952514648,9.006784580378735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.265625,0.0,1574.4136962890625,1895.4371337890625,0.0,2925.8232421875,0.9124582409858704,1.0,0.0,3.0,1.0,0.0
17761860,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8510957360267639,0.3390277028083801,0.3064961731433868,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.5517178773880005,0.520500898361206,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9670514464378356,0.4886564910411834,0.3417889177799225,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9276085495948792,0.4354728758335113,0.4133002161979675,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7392398118972778,0.2189155966043472,0.9946802258491516,285.029541015625,284.95001220703125,302.9452209472656,297.0810241699219,299.50006103515625,297.2848205566406,285.02752685546875,1.0,0.5716524124145508,0.5317619442939758,0.5317619442939758,1.0,1.0,-3.094012975692749,1.2066315412521362,1.8873814344406128,0.5084077715873718,0.9986188411712646,0.9986188411712646,0.0,135.06100463867188,145.0,73910.0078125,0.0,2398.14404296875,1.0,278.4433898925781,283.083251953125,300.0679626464844,304.8235168457031,293.1499938964844,293.1499938964844,278.1499938964844,32870.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843578577041626,1.0,0.0,0.0,3.809687614440918,3.809712648391724,9.684384849606431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.61328125,0.0,1693.75244140625,1895.4371337890625,0.0,2875.167724609375,0.9388357400894164,1.0,0.0,3.0,1.0,0.0
17761920,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8510957360267639,0.3390277028083801,0.3064961731433868,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.5517178773880005,0.520500898361206,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9670514464378356,0.4886564910411834,0.3417889177799225,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9276085495948792,0.4354728758335113,0.4133002161979675,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7392398118972778,0.2189155966043472,0.9946802258491516,285.029541015625,284.95001220703125,302.9452209472656,297.0810241699219,299.50006103515625,297.2848205566406,285.02752685546875,1.0,0.5716524124145508,0.5317619442939758,0.5317619442939758,1.0,1.0,-3.094012975692749,1.2066315412521362,1.8873814344406128,0.5084077715873718,0.9986188411712646,0.9986188411712646,0.0,135.06100463867188,145.0,73910.0078125,0.0,2398.14404296875,1.0,278.4433898925781,283.083251953125,300.0679626464844,304.8235168457031,293.1499938964844,293.1499938964844,278.1499938964844,32870.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843578577041626,1.0,0.0,0.0,3.809687614440918,3.809712648391724,9.684384849606431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.61328125,0.0,1693.75244140625,1895.4371337890625,0.0,2875.167724609375,0.9388357400894164,1.0,0.0,3.0,1.0,0.0
17761980,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8459098935127258,0.3389765918254852,0.3068507611751556,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9962942600250244,0.5525147318840027,0.5233857035636902,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.962228298187256,0.4908721446990967,0.3436478674411773,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9211275577545166,0.4360138475894928,0.4142003655433655,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7351216673851013,0.2191059440374374,0.9968609809875488,284.9056091308594,284.95001220703125,302.9980163574219,297.08477783203125,299.5087585449219,297.274658203125,284.90740966796875,1.0,0.5749338865280151,0.5296803116798401,0.5296803116798401,1.0,1.0,-3.1038637161254883,1.2073355913162231,1.896528005599976,0.5070792436599731,0.8997818827629089,0.8997818827629089,0.0,138.4606170654297,148.0,74815.4609375,0.0,2434.618408203125,1.0,278.1564636230469,282.9404296875,300.1016845703125,304.99822998046875,293.1499938964844,293.1499938964844,278.45001220703125,37833.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502956032752991,1.0,0.0,0.0,3.736607789993286,3.736633062362671,9.316404430137482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.912109375,0.0,1645.719482421875,1895.4371337890625,0.0,2938.03955078125,0.9261727929115297,1.0,0.0,3.0,1.0,0.0
17762040,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8459098935127258,0.3389765918254852,0.3068507611751556,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9962942600250244,0.5525147318840027,0.5233857035636902,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.962228298187256,0.4908721446990967,0.3436478674411773,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9211275577545166,0.4360138475894928,0.4142003655433655,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7351216673851013,0.2191059440374374,0.9968609809875488,284.9056091308594,284.95001220703125,302.9980163574219,297.08477783203125,299.5087585449219,297.274658203125,284.90740966796875,1.0,0.5749338865280151,0.5296803116798401,0.5296803116798401,1.0,1.0,-3.1038637161254883,1.2073355913162231,1.896528005599976,0.5070792436599731,0.8997818827629089,0.8997818827629089,0.0,138.4606170654297,148.0,74815.4609375,0.0,2434.618408203125,1.0,278.1564636230469,282.9404296875,300.1016845703125,304.99822998046875,293.1499938964844,293.1499938964844,278.45001220703125,37833.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502956032752991,1.0,0.0,0.0,3.736607789993286,3.736633062362671,9.316404430137482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.912109375,0.0,1645.719482421875,1895.4371337890625,0.0,2938.03955078125,0.9261727929115297,1.0,0.0,3.0,1.0,0.0
17762100,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8431471586227417,0.3393160700798034,0.3069837689399719,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.993918240070343,0.5534115433692932,0.5239891409873962,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9595277905464172,0.4923885464668274,0.3445503413677215,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9176459908485411,0.4365629553794861,0.4145764112472534,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.732863187789917,0.2193122655153274,0.9976112842559814,285.02960205078125,284.95001220703125,303.0240478515625,297.0888366699219,299.5159912109375,297.2747497558594,285.0320739746094,1.0,0.5764197111129761,0.528639554977417,0.528639554977417,1.0,1.0,-3.107174158096313,1.206995964050293,1.900178074836731,0.5059288740158081,0.9881123900413512,0.9881123900413512,0.0,140.22850036621094,148.0,74084.8125,0.0,2450.259521484375,1.0,278.4042358398437,283.0767822265625,300.0645751953125,304.7897033691406,293.1499938964844,293.1499938964844,278.45001220703125,33956.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455504775047302,1.0,0.0,0.0,3.784804821014404,3.78482985496521,9.558291367284255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.8935546875,0.0,1672.5247802734375,1895.4371337890625,0.0,2893.61474609375,0.9356499910354614,1.0,0.0,3.0,1.0,0.0
17762160,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8416208624839783,0.3398139774799347,0.3074497282505035,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.992586612701416,0.5545404553413391,0.525038480758667,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9582388997077942,0.4940600097179413,0.3457293808460235,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9156806468963624,0.4372748732566833,0.4152566790580749,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7315605282783508,0.219619408249855,0.9990776181221008,285.0179748535156,284.95001220703125,303.0498046875,297.0944519042969,299.52471923828125,297.2773132324219,285.0165100097656,1.0,0.5779992341995239,0.5276023149490356,0.5276023149490356,1.0,1.0,-3.112991571426392,1.2077124118804932,1.9052791595458984,0.5052981972694397,1.0,1.0,0.0,141.58876037597656,151.0,74350.7890625,0.0,2468.5224609375,1.0,278.4436950683594,283.0616760253906,300.081298828125,304.86865234375,293.1499938964844,293.1499938964844,278.1499938964844,33362.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446334004402161,1.0,0.0,0.0,3.849733591079712,3.849759101867676,9.889050716083148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.7705078125,0.0,1746.1265869140625,1895.4371337890625,0.0,2885.034423828125,0.9482418298721312,1.0,0.0,3.0,1.0,0.0
17762220,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8366392254829407,0.3397103548049927,0.3077283799648285,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9881227612495422,0.5556886792182922,0.5265086889266968,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.953233242034912,0.4961991012096405,0.3475143611431122,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9095677137374878,0.4377461075782776,0.4160649180412292,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7274941802024841,0.2197177857160568,1.000773787498474,284.8999938964844,284.95001220703125,303.1004943847656,297.110595703125,299.53338623046875,297.269287109375,284.9018859863281,1.0,0.5809575319290161,0.525527834892273,0.525527834892273,1.0,1.0,-3.120259523391724,1.207232117652893,1.9130274057388303,0.5032498240470886,0.9036412239074708,0.9036412239074708,0.0,145.048828125,154.0,75201.5703125,0.0,2500.800048828125,1.0,278.15679931640625,282.9253845214844,300.123291015625,305.04266357421875,293.1499938964844,293.1499938964844,278.1499938964844,38094.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504029512405396,1.0,0.0,0.0,3.76757550239563,3.7676010131835938,9.471465887145314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.7294921875,0.0,1684.1258544921875,1895.4371337890625,0.0,2939.045166015625,0.9332062005996704,1.0,0.0,3.0,1.0,0.0
17762280,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8366392254829407,0.3397103548049927,0.3077283799648285,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9881227612495422,0.5556886792182922,0.5265086889266968,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.953233242034912,0.4961991012096405,0.3475143611431122,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9095677137374878,0.4377461075782776,0.4160649180412292,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7274941802024841,0.2197177857160568,1.000773787498474,284.8999938964844,284.95001220703125,303.1004943847656,297.110595703125,299.53338623046875,297.269287109375,284.9018859863281,1.0,0.5809575319290161,0.525527834892273,0.525527834892273,1.0,1.0,-3.120259523391724,1.207232117652893,1.9130274057388303,0.5032498240470886,0.9036412239074708,0.9036412239074708,0.0,145.048828125,154.0,75201.5703125,0.0,2500.800048828125,1.0,278.15679931640625,282.9253845214844,300.123291015625,305.04266357421875,293.1499938964844,293.1499938964844,278.1499938964844,38094.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504029512405396,1.0,0.0,0.0,3.76757550239563,3.7676010131835938,9.471465887145314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.7294921875,0.0,1684.1258544921875,1895.4371337890625,0.0,2939.045166015625,0.9332062005996704,1.0,0.0,3.0,1.0,0.0
17762340,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8321887254714966,0.3400367796421051,0.3079960644245147,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9839377999305724,0.5572710037231445,0.5279627442359924,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9487520456314088,0.4988045394420624,0.3492960929870605,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.90427827835083,0.4385270774364471,0.4167959094047546,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7237282395362854,0.219921663403511,1.001969814300537,284.9376220703125,284.95001220703125,303.1499938964844,297.1337280273437,299.5449523925781,297.2670288085937,284.93878173828125,1.0,0.5837113261222839,0.523453414440155,0.523453414440155,1.0,1.0,-3.126784324645996,1.206404209136963,1.9203801155090328,0.5008455514907837,0.910258412361145,0.910258412361145,0.0,148.28912353515625,157.0,75131.5,0.0,2530.625732421875,1.0,278.1502990722656,282.9575500488281,300.1275939941406,305.0100402832031,293.1499938964844,293.1499938964844,278.1499938964844,36874.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484634160995483,1.0,0.0,0.0,3.734158754348755,3.734183549880981,9.304195032200368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.6181640625,0.0,1635.5252685546875,1895.4371337890625,0.0,2920.880615234375,0.9248913526535034,1.0,0.0,3.0,1.0,0.0
17762400,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8321887254714966,0.3400367796421051,0.3079960644245147,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9839377999305724,0.5572710037231445,0.5279627442359924,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9487520456314088,0.4988045394420624,0.3492960929870605,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.90427827835083,0.4385270774364471,0.4167959094047546,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7237282395362854,0.219921663403511,1.001969814300537,284.9376220703125,284.95001220703125,303.1499938964844,297.1337280273437,299.5449523925781,297.2670288085937,284.93878173828125,1.0,0.5837113261222839,0.523453414440155,0.523453414440155,1.0,1.0,-3.126784324645996,1.206404209136963,1.9203801155090328,0.5008455514907837,0.910258412361145,0.910258412361145,0.0,148.28912353515625,157.0,75131.5,0.0,2530.625732421875,1.0,278.1502990722656,282.9575500488281,300.1275939941406,305.0100402832031,293.1499938964844,293.1499938964844,278.1499938964844,36874.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484634160995483,1.0,0.0,0.0,3.734158754348755,3.734183549880981,9.304195032200368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.6181640625,0.0,1635.5252685546875,1895.4371337890625,0.0,2920.880615234375,0.9248913526535034,1.0,0.0,3.0,1.0,0.0
17762460,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8287190794944763,0.3405410051345825,0.3085207343101501,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9805428385734558,0.5590242743492126,0.5296860337257385,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9453944563865662,0.5015702843666077,0.3512733578681946,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9002983570098877,0.4394955039024353,0.4177773892879486,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7207126617431641,0.2202326953411102,1.0037596225738523,284.9545593261719,284.95001220703125,303.1925354003906,297.15625,299.55548095703125,297.2669372558594,284.95489501953125,1.0,0.5865271687507629,0.5214701294898987,0.5214701294898987,1.0,1.0,-3.135195255279541,1.2064743041992188,1.9287209510803225,0.4989403784275055,0.9199960827827454,0.9199960827827454,0.0,151.2257537841797,160.0,75258.875,0.0,2562.603271484375,1.0,278.1499938964844,282.9689025878906,300.15155029296875,305.0360717773437,293.1499938964844,293.1499938964844,278.1499938964844,36041.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474018573760986,1.0,0.0,0.0,3.732503652572632,3.7325286865234375,9.295950462728796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.416015625,0.0,1627.2244873046875,1895.4371337890625,0.0,2910.9423828125,0.923875331878662,1.0,0.0,3.0,1.0,0.0
17762520,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8287190794944763,0.3405410051345825,0.3085207343101501,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9805428385734558,0.5590242743492126,0.5296860337257385,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9453944563865662,0.5015702843666077,0.3512733578681946,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9002983570098877,0.4394955039024353,0.4177773892879486,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7207126617431641,0.2202326953411102,1.0037596225738523,284.9545593261719,284.95001220703125,303.1925354003906,297.15625,299.55548095703125,297.2669372558594,284.95489501953125,1.0,0.5865271687507629,0.5214701294898987,0.5214701294898987,1.0,1.0,-3.135195255279541,1.2064743041992188,1.9287209510803225,0.4989403784275055,0.9199960827827454,0.9199960827827454,0.0,151.2257537841797,160.0,75258.875,0.0,2562.603271484375,1.0,278.1499938964844,282.9689025878906,300.15155029296875,305.0360717773437,293.1499938964844,293.1499938964844,278.1499938964844,36041.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474018573760986,1.0,0.0,0.0,3.732503652572632,3.7325286865234375,9.295950462728796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.416015625,0.0,1627.2244873046875,1895.4371337890625,0.0,2910.9423828125,0.923875331878662,1.0,0.0,3.0,1.0,0.0
17762580,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8253510594367981,0.3410080075263977,0.3090503513813019,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9771205186843872,0.5607041716575623,0.5313871502876282,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.942091941833496,0.5042690634727478,0.3532347977161407,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8964683413505554,0.4404539167881012,0.4187896251678467,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7177636623382568,0.2205429226160049,1.005659818649292,284.95733642578125,284.95001220703125,303.2228698730469,297.1704406738281,299.5606994628906,297.2662048339844,284.95733642578125,1.0,0.5893640518188477,0.5194867849349976,0.5194867849349976,1.0,1.0,-3.143737316131592,1.2065528631210327,1.9371845722198489,0.4970248937606811,0.9262213110923768,0.9262213110923768,0.0,154.19224548339844,163.0,75436.6171875,0.0,2595.158203125,1.0,278.1499938964844,282.9671325683594,300.17041015625,305.06939697265625,293.1499938964844,293.1499938964844,278.1499938964844,35738.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474757075309753,1.0,0.0,0.0,3.7430593967437744,3.74308443069458,9.348603384751186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.498046875,0.0,1637.1771240234375,1895.4371337890625,0.0,2911.6337890625,0.925981342792511,1.0,0.0,3.0,1.0,0.0
17762640,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8253510594367981,0.3410080075263977,0.3090503513813019,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9771205186843872,0.5607041716575623,0.5313871502876282,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.942091941833496,0.5042690634727478,0.3532347977161407,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8964683413505554,0.4404539167881012,0.4187896251678467,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7177636623382568,0.2205429226160049,1.005659818649292,284.95733642578125,284.95001220703125,303.2228698730469,297.1704406738281,299.5606994628906,297.2662048339844,284.95733642578125,1.0,0.5893640518188477,0.5194867849349976,0.5194867849349976,1.0,1.0,-3.143737316131592,1.2065528631210327,1.9371845722198489,0.4970248937606811,0.9262213110923768,0.9262213110923768,0.0,154.19224548339844,163.0,75436.6171875,0.0,2595.158203125,1.0,278.1499938964844,282.9671325683594,300.17041015625,305.06939697265625,293.1499938964844,293.1499938964844,278.1499938964844,35738.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474757075309753,1.0,0.0,0.0,3.7430593967437744,3.74308443069458,9.348603384751186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.498046875,0.0,1637.1771240234375,1895.4371337890625,0.0,2911.6337890625,0.925981342792511,1.0,0.0,3.0,1.0,0.0
17762700,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8236256837844849,0.3412150144577026,0.3092916309833526,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.97531259059906,0.5614836812019348,0.5321863889694214,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.94035667181015,0.505558967590332,0.3541795909404754,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8945162892341614,0.4409105181694031,0.4192768931388855,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7162376642227173,0.2206810116767883,1.0065526962280271,284.9566345214844,284.95001220703125,303.23370361328125,297.174560546875,299.5611877441406,297.26531982421875,284.95660400390625,1.0,0.590770423412323,0.5184951424598694,0.5184951424598694,1.0,1.0,-3.1477842330932617,1.206478238105774,1.941306114196777,0.4960038363933563,0.9279918670654296,0.9279918670654296,0.0,155.71336364746094,163.0,75516.0078125,0.0,2611.26123046875,1.0,278.1499938964844,282.96466064453125,300.175537109375,305.0813293457031,293.1499938964844,293.1499938964844,278.1499938964844,35709.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476908802986145,1.0,0.0,0.0,3.7489631175994873,3.748988151550293,9.378117056257906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.5654296875,0.0,1643.846435546875,1895.4371337890625,0.0,2913.647705078125,0.9272717833518982,1.0,0.0,3.0,1.0,0.0
17762760,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8218952417373657,0.3414166569709778,0.3095263540744781,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9734596014022828,0.5622259974479675,0.5329527258872986,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.938585638999939,0.5068032741546631,0.3550961911678314,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8925649523735046,0.4413615763187408,0.419757604598999,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7146885991096497,0.2208098918199539,1.0074074268341064,284.9556884765625,284.95001220703125,303.2417297363281,297.17681884765625,299.5604553222656,297.2640991210937,284.9556579589844,1.0,0.5921646356582642,0.5174992084503174,0.5174992084503174,1.0,1.0,-3.151695489883423,1.206326603889465,1.945369005203247,0.4949361085891723,0.929272472858429,0.929272472858429,0.0,157.24916076660156,166.0,75585.03125,0.0,2627.215576171875,1.0,278.1499938964844,282.96209716796875,300.1786804199219,305.0904846191406,293.1499938964844,293.1499938964844,278.1499938964844,35709.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479829430580139,1.0,0.0,0.0,3.754386425018311,3.754411458969116,9.405269452145147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.169921875,0.0,1650.2010498046875,1895.4371337890625,0.0,2916.38232421875,0.9284802079200744,1.0,0.0,3.0,1.0,0.0
17762820,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8184502124786377,0.3418048322200775,0.3099816441535949,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.969667375087738,0.5636271834373474,0.5344007015228271,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9350059628486632,0.5092065334320068,0.3568617701530456,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8887097835540771,0.4422473907470703,0.4207035601139068,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7115421295166016,0.2210432887077331,1.0090081691741943,284.95367431640625,284.95001220703125,303.2498474121094,297.1758728027344,299.555419921875,297.2611389160156,284.95361328125,1.0,0.5949130058288574,0.5155073404312134,0.5155073404312134,1.0,1.0,-3.1591691970825195,1.2058378458023071,1.9533313512802124,0.4926944077014923,0.9306926131248474,0.9306926131248474,0.0,160.343017578125,169.0,75687.640625,0.0,2658.664306640625,1.0,278.1499938964844,282.9573974609375,300.17889404296875,305.10028076171875,293.1499938964844,293.1499938964844,278.1499938964844,35760.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848690927028656,1.0,0.0,0.0,3.763124465942383,3.763149738311768,9.44910027556034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.322265625,0.0,1660.85400390625,1895.4371337890625,0.0,2923.01123046875,0.9304664731025696,1.0,0.0,3.0,1.0,0.0
17762880,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8184502124786377,0.3418048322200775,0.3099816441535949,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.969667375087738,0.5636271834373474,0.5344007015228271,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9350059628486632,0.5092065334320068,0.3568617701530456,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8887097835540771,0.4422473907470703,0.4207035601139068,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7115421295166016,0.2210432887077331,1.0090081691741943,284.95367431640625,284.95001220703125,303.2498474121094,297.1758728027344,299.555419921875,297.2611389160156,284.95361328125,1.0,0.5949130058288574,0.5155073404312134,0.5155073404312134,1.0,1.0,-3.1591691970825195,1.2058378458023071,1.9533313512802124,0.4926944077014923,0.9306926131248474,0.9306926131248474,0.0,160.343017578125,169.0,75687.640625,0.0,2658.664306640625,1.0,278.1499938964844,282.9573974609375,300.17889404296875,305.10028076171875,293.1499938964844,293.1499938964844,278.1499938964844,35760.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848690927028656,1.0,0.0,0.0,3.763124465942383,3.763149738311768,9.44910027556034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.322265625,0.0,1660.85400390625,1895.4371337890625,0.0,2923.01123046875,0.9304664731025696,1.0,0.0,3.0,1.0,0.0
17762940,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8150537610054016,0.3421771228313446,0.3104222416877746,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.965828776359558,0.5649486184120178,0.5357664227485657,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9314714074134828,0.5115416049957275,0.3585715889930725,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8849654197692871,0.4431147277355194,0.4216319322586059,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7083526849746704,0.2212515771389007,1.0104913711547852,284.95196533203125,284.95001220703125,303.2478942871094,297.1681213378906,299.5462951660156,297.2579040527344,284.9519348144531,1.0,0.5976106524467468,0.5135154128074646,0.5135154128074646,1.0,1.0,-3.1662964820861816,1.2051535844802856,1.961142897605896,0.4903391599655151,0.9311214089393616,0.9311214089393616,0.0,163.44288635253906,172.0,75745.9375,0.0,2689.5947265625,1.0,278.1499938964844,282.9535827636719,300.1717834472656,305.0994567871094,293.1499938964844,293.1499938964844,278.1499938964844,35831.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495036363601685,1.0,0.0,0.0,3.768937110900879,3.768962144851685,9.478313245381288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.6064453125,0.0,1668.259521484375,1895.4371337890625,0.0,2930.621826171875,0.9318163990974426,1.0,0.0,3.0,1.0,0.0
17763000,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8150537610054016,0.3421771228313446,0.3104222416877746,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.965828776359558,0.5649486184120178,0.5357664227485657,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9314714074134828,0.5115416049957275,0.3585715889930725,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8849654197692871,0.4431147277355194,0.4216319322586059,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7083526849746704,0.2212515771389007,1.0104913711547852,284.95196533203125,284.95001220703125,303.2478942871094,297.1681213378906,299.5462951660156,297.2579040527344,284.9519348144531,1.0,0.5976106524467468,0.5135154128074646,0.5135154128074646,1.0,1.0,-3.1662964820861816,1.2051535844802856,1.961142897605896,0.4903391599655151,0.9311214089393616,0.9311214089393616,0.0,163.44288635253906,172.0,75745.9375,0.0,2689.5947265625,1.0,278.1499938964844,282.9535827636719,300.1717834472656,305.0994567871094,293.1499938964844,293.1499938964844,278.1499938964844,35831.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495036363601685,1.0,0.0,0.0,3.768937110900879,3.768962144851685,9.478313245381288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.6064453125,0.0,1668.259521484375,1895.4371337890625,0.0,2930.621826171875,0.9318163990974426,1.0,0.0,3.0,1.0,0.0
17763060,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.811708390712738,0.3425364792346954,0.3108508288860321,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.961986243724823,0.5662076473236084,0.5370699167251587,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9280348420143129,0.5138289928436279,0.3602449595928192,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8813529014587402,0.4439657628536224,0.4225447177886963,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7051814198493958,0.2214410006999969,1.0118842124938965,284.9507141113281,284.95001220703125,303.23663330078125,297.1540222167969,299.5335998535156,297.25457763671875,284.9507141113281,1.0,0.6002622246742249,0.511566698551178,0.511566698551178,1.0,1.0,-3.173162937164306,1.2043882608413696,1.9687747955322263,0.4879694879055023,0.9309437870979308,0.9309437870979308,0.0,166.53672790527344,175.0,75766.1796875,0.0,2720.1005859375,1.0,278.1499938964844,282.9507141113281,300.1581115722656,305.0891418457031,293.1499938964844,293.1499938964844,278.1499938964844,35900.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503907322883606,1.0,0.0,0.0,3.7721431255340576,3.7721683979034415,9.494445976088172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.38671875,0.0,1672.578857421875,1895.4371337890625,0.0,2938.9306640625,0.932581901550293,1.0,0.0,3.0,1.0,0.0
17763120,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.811708390712738,0.3425364792346954,0.3108508288860321,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.961986243724823,0.5662076473236084,0.5370699167251587,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9280348420143129,0.5138289928436279,0.3602449595928192,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8813529014587402,0.4439657628536224,0.4225447177886963,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7051814198493958,0.2214410006999969,1.0118842124938965,284.9507141113281,284.95001220703125,303.23663330078125,297.1540222167969,299.5335998535156,297.25457763671875,284.9507141113281,1.0,0.6002622246742249,0.511566698551178,0.511566698551178,1.0,1.0,-3.173162937164306,1.2043882608413696,1.9687747955322263,0.4879694879055023,0.9309437870979308,0.9309437870979308,0.0,166.53672790527344,175.0,75766.1796875,0.0,2720.1005859375,1.0,278.1499938964844,282.9507141113281,300.1581115722656,305.0891418457031,293.1499938964844,293.1499938964844,278.1499938964844,35900.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503907322883606,1.0,0.0,0.0,3.7721431255340576,3.7721683979034415,9.494445976088172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.38671875,0.0,1672.578857421875,1895.4371337890625,0.0,2938.9306640625,0.932581901550293,1.0,0.0,3.0,1.0,0.0
17763180,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8083983659744263,0.3428833484649658,0.3112681806087494,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9581565260887146,0.567411482334137,0.5383201241493225,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9247118830680848,0.5160747766494751,0.361888438463211,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8778718709945679,0.444800466299057,0.4234421849250793,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7020891904830933,0.2216153293848037,1.0132055282592771,284.94976806640625,284.95001220703125,303.2167663574219,297.13409423828125,299.5175476074219,297.2511901855469,284.94976806640625,1.0,0.6028727293014526,0.5096179842948914,0.5096179842948914,1.0,1.0,-3.179811954498291,1.2034863233566284,1.976325750350952,0.4855227470397949,0.9302834272384644,0.9302834272384644,0.0,169.62266540527344,178.0,75752.09375,0.0,2750.248779296875,1.0,278.1499938964844,282.94854736328125,300.1385498046875,305.0704040527344,293.1499938964844,293.1499938964844,278.1499938964844,35961.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513463735580444,1.0,0.0,0.0,3.7731025218963614,3.773127794265747,9.499275961388776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.529296875,0.0,1674.189208984375,1895.4371337890625,0.0,2947.882568359375,0.9328383803367616,1.0,0.0,3.0,1.0,0.0
17763240,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8083983659744263,0.3428833484649658,0.3112681806087494,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9581565260887146,0.567411482334137,0.5383201241493225,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9247118830680848,0.5160747766494751,0.361888438463211,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8778718709945679,0.444800466299057,0.4234421849250793,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7020891904830933,0.2216153293848037,1.0132055282592771,284.94976806640625,284.95001220703125,303.2167663574219,297.13409423828125,299.5175476074219,297.2511901855469,284.94976806640625,1.0,0.6028727293014526,0.5096179842948914,0.5096179842948914,1.0,1.0,-3.179811954498291,1.2034863233566284,1.976325750350952,0.4855227470397949,0.9302834272384644,0.9302834272384644,0.0,169.62266540527344,178.0,75752.09375,0.0,2750.248779296875,1.0,278.1499938964844,282.94854736328125,300.1385498046875,305.0704040527344,293.1499938964844,293.1499938964844,278.1499938964844,35961.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513463735580444,1.0,0.0,0.0,3.7731025218963614,3.773127794265747,9.499275961388776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.529296875,0.0,1674.189208984375,1895.4371337890625,0.0,2947.882568359375,0.9328383803367616,1.0,0.0,3.0,1.0,0.0
17763300,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8067496418952942,0.3430517017841339,0.3114724159240722,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.95624840259552,0.5679931640625,0.5389260649681091,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9230937361717224,0.5171822905540466,0.362699419260025,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8761782050132751,0.4452111721038818,0.4238848090171814,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7005724906921387,0.2216973900794983,1.0138424634933472,284.9493713378906,284.95001220703125,303.203857421875,297.1220703125,299.50836181640625,297.24951171875,284.9493713378906,1.0,0.6041633486747742,0.5086435675621033,0.5086435675621033,1.0,1.0,-3.1830592155456543,1.2029850482940674,1.980074167251587,0.4842710494995117,0.9297939538955688,0.9297939538955688,0.0,171.1629638671875,178.0,75733.1015625,0.0,2765.1962890625,1.0,278.1499938964844,282.9476928710937,300.1266784667969,305.0580749511719,293.1499938964844,293.1499938964844,278.1499938964844,35989.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518446683883667,1.0,0.0,0.0,3.772813320159912,3.772838592529297,9.49782020143175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.4365234375,0.0,1674.063232421875,1895.4371337890625,0.0,2952.55126953125,0.9327922463417052,1.0,0.0,3.0,1.0,0.0
17763360,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8051022291183472,0.343216598033905,0.3116736114025116,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9543456435203552,0.5685620307922363,0.5395198464393616,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9215048551559448,0.5182801485061646,0.3635035455226898,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8745143413543701,0.4456172585487366,0.4243232011795044,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6990751028060913,0.2217763662338256,1.0144652128219604,284.94903564453125,284.95001220703125,303.1890563964844,297.1087951660156,299.49853515625,297.2478332519531,284.94903564453125,1.0,0.6054447293281555,0.5076926946640015,0.5076926946640015,1.0,1.0,-3.186257839202881,1.202493667602539,1.9837641716003416,0.4830432832241058,0.929228901863098,0.929228901863098,0.0,172.7017822265625,181.0,75707.546875,0.0,2780.065673828125,1.0,278.1499938964844,282.9469909667969,300.113525390625,305.0439147949219,293.1499938964844,293.1499938964844,278.1499938964844,36014.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523585796356201,1.0,0.0,0.0,3.772084951400757,3.7721099853515625,9.494152095612662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.8427734375,0.0,1673.39892578125,1895.4371337890625,0.0,2957.366455078125,0.9326459169387816,1.0,0.0,3.0,1.0,0.0
17763420,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8018614649772644,0.3435400426387787,0.3120693862438202,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9505547881126404,0.569657027721405,0.5406687259674072,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9184069633483888,0.5204335451126099,0.3650855123996734,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8712720274925232,0.4464187920093536,0.4251892566680908,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6961355209350586,0.2219254523515701,1.015670895576477,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4768371582031,297.2443542480469,284.9483947753906,1.0,0.6079810261726379,0.5057908296585083,0.5057908296585083,1.0,1.0,-3.1925082206726074,1.201420783996582,1.991087317466736,0.4805402457714081,0.9278331995010376,0.9278331995010376,0.0,175.7767791748047,184.0,75636.4296875,0.0,2809.57421875,1.0,278.1499938964844,282.94586181640625,300.08367919921875,305.0106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36062.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534328937530518,1.0,0.0,0.0,3.76939058303833,3.769415855407715,9.48059494021436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.224609375,0.0,1670.576904296875,1895.4371337890625,0.0,2967.43408203125,0.9320724010467528,1.0,0.0,3.0,1.0,0.0
17763480,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8018614649772644,0.3435400426387787,0.3120693862438202,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9505547881126404,0.569657027721405,0.5406687259674072,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9184069633483888,0.5204335451126099,0.3650855123996734,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8712720274925232,0.4464187920093536,0.4251892566680908,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6961355209350586,0.2219254523515701,1.015670895576477,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4768371582031,297.2443542480469,284.9483947753906,1.0,0.6079810261726379,0.5057908296585083,0.5057908296585083,1.0,1.0,-3.1925082206726074,1.201420783996582,1.991087317466736,0.4805402457714081,0.9278331995010376,0.9278331995010376,0.0,175.7767791748047,184.0,75636.4296875,0.0,2809.57421875,1.0,278.1499938964844,282.94586181640625,300.08367919921875,305.0106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36062.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534328937530518,1.0,0.0,0.0,3.76939058303833,3.769415855407715,9.48059494021436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.224609375,0.0,1670.576904296875,1895.4371337890625,0.0,2967.43408203125,0.9320724010467528,1.0,0.0,3.0,1.0,0.0
17763540,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7987112402915955,0.3438705503940582,0.3124682605266571,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9467701315879822,0.5706753730773926,0.5417508482933044,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9153792262077332,0.5224756002426147,0.3666002750396728,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8681406378746033,0.4472211003303528,0.4260527789592743,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6932621598243713,0.222062349319458,1.0168238878250122,284.94781494140625,284.95001220703125,303.1128845214844,297.04400634765625,299.4524841308594,297.24053955078125,284.94781494140625,1.0,0.6104806661605835,0.5038889646530151,0.5038889646530151,1.0,1.0,-3.1985349655151367,1.2002097368240356,1.998325228691101,0.4779625535011291,0.9260686635971068,0.9260686635971068,0.0,178.85208129882812,187.0,75539.140625,0.0,2838.73388671875,1.0,278.1499938964844,282.9451599121094,300.04937744140625,304.970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36106.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545536398887634,1.0,0.0,0.0,3.765083551406861,3.765108585357666,9.458941008233525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.8818359375,0.0,1665.833251953125,1895.4371337890625,0.0,2977.9384765625,0.9311345815658568,1.0,0.0,3.0,1.0,0.0
17763600,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7987112402915955,0.3438705503940582,0.3124682605266571,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9467701315879822,0.5706753730773926,0.5417508482933044,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9153792262077332,0.5224756002426147,0.3666002750396728,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8681406378746033,0.4472211003303528,0.4260527789592743,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6932621598243713,0.222062349319458,1.0168238878250122,284.94781494140625,284.95001220703125,303.1128845214844,297.04400634765625,299.4524841308594,297.24053955078125,284.94781494140625,1.0,0.6104806661605835,0.5038889646530151,0.5038889646530151,1.0,1.0,-3.1985349655151367,1.2002097368240356,1.998325228691101,0.4779625535011291,0.9260686635971068,0.9260686635971068,0.0,178.85208129882812,187.0,75539.140625,0.0,2838.73388671875,1.0,278.1499938964844,282.9451599121094,300.04937744140625,304.970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36106.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545536398887634,1.0,0.0,0.0,3.765083551406861,3.765108585357666,9.458941008233525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.8818359375,0.0,1665.833251953125,1895.4371337890625,0.0,2977.9384765625,0.9311345815658568,1.0,0.0,3.0,1.0,0.0
