time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7956483364105225,0.344200074672699,0.3128685057163238,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9429978132247924,0.5716237425804138,0.5427657961845398,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9124300479888916,0.5244304537773132,0.3680501580238342,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8651154637336731,0.4480181336402893,0.4269132912158966,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6904538869857788,0.2221872806549072,1.017924427986145,284.9473571777344,284.95001220703125,303.0658874511719,297.0055236816406,299.426025390625,297.2365417480469,284.9473571777344,1.0,0.6129434108734131,0.5020221471786499,0.5020221471786499,1.0,1.0,-3.2043375968933105,1.1989277601242063,2.0054097175598145,0.4753761291503906,0.9240398406982422,0.9240398406982422,0.0,181.92703247070312,190.0,75419.8359375,0.0,2867.53125,1.0,278.1499938964844,282.9448547363281,300.0111694335937,304.9256286621094,293.1499938964844,293.1499938964844,278.1499938964844,36145.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557138442993164,1.0,0.0,0.0,3.7593488693237305,3.759373903274536,9.430148679712148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.7314453125,0.0,1659.3798828125,1895.4371337890625,0.0,2988.813720703125,0.9298735857009888,1.0,0.0,3.0,1.0,0.0
17763720,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7956483364105225,0.344200074672699,0.3128685057163238,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9429978132247924,0.5716237425804138,0.5427657961845398,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9124300479888916,0.5244304537773132,0.3680501580238342,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8651154637336731,0.4480181336402893,0.4269132912158966,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6904538869857788,0.2221872806549072,1.017924427986145,284.9473571777344,284.95001220703125,303.0658874511719,297.0055236816406,299.426025390625,297.2365417480469,284.9473571777344,1.0,0.6129434108734131,0.5020221471786499,0.5020221471786499,1.0,1.0,-3.2043375968933105,1.1989277601242063,2.0054097175598145,0.4753761291503906,0.9240398406982422,0.9240398406982422,0.0,181.92703247070312,190.0,75419.8359375,0.0,2867.53125,1.0,278.1499938964844,282.9448547363281,300.0111694335937,304.9256286621094,293.1499938964844,293.1499938964844,278.1499938964844,36145.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557138442993164,1.0,0.0,0.0,3.7593488693237305,3.759373903274536,9.430148679712148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.7314453125,0.0,1659.3798828125,1895.4371337890625,0.0,2988.813720703125,0.9298735857009888,1.0,0.0,3.0,1.0,0.0
17763780,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7926650643348694,0.3445134460926056,0.3132572472095489,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9392566084861756,0.5725115537643433,0.5437210202217102,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.909594714641571,0.5263362526893616,0.3694593906402588,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8621892929077148,0.4487952291965484,0.4277579486370086,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6877138614654541,0.2223002612590789,1.018970966339111,284.94696044921875,284.95001220703125,303.0138854980469,296.96356201171875,299.3976135253906,297.2326354980469,284.94696044921875,1.0,0.6153684258460999,0.5001553297042847,0.5001553297042847,1.0,1.0,-3.209923267364502,1.1975151300430298,2.0124080181121826,0.4727199077606201,0.9217625856399536,0.9217625856399536,0.0,184.99685668945312,193.0,75279.0,0.0,2895.947021484375,1.0,278.1499938964844,282.9449157714844,299.9691467285156,304.8748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36178.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568766713142395,1.0,0.0,0.0,3.7522614002227774,3.752286434173584,9.394625521963462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.96875,0.0,1651.3182373046875,1895.4371337890625,0.0,2999.7158203125,0.9283061027526855,1.0,0.0,3.0,1.0,0.0
17763840,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7926650643348694,0.3445134460926056,0.3132572472095489,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9392566084861756,0.5725115537643433,0.5437210202217102,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.909594714641571,0.5263362526893616,0.3694593906402588,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8621892929077148,0.4487952291965484,0.4277579486370086,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6877138614654541,0.2223002612590789,1.018970966339111,284.94696044921875,284.95001220703125,303.0138854980469,296.96356201171875,299.3976135253906,297.2326354980469,284.94696044921875,1.0,0.6153684258460999,0.5001553297042847,0.5001553297042847,1.0,1.0,-3.209923267364502,1.1975151300430298,2.0124080181121826,0.4727199077606201,0.9217625856399536,0.9217625856399536,0.0,184.99685668945312,193.0,75279.0,0.0,2895.947021484375,1.0,278.1499938964844,282.9449157714844,299.9691467285156,304.8748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36178.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568766713142395,1.0,0.0,0.0,3.7522614002227774,3.752286434173584,9.394625521963462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.96875,0.0,1651.3182373046875,1895.4371337890625,0.0,2999.7158203125,0.9283061027526855,1.0,0.0,3.0,1.0,0.0
17763900,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7912007570266724,0.3446638286113739,0.3134465515613556,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9374029636383056,0.5729395747184753,0.5441833138465881,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9082262516021729,0.5272793769836426,0.3701562285423279,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8607603311538696,0.4491762518882751,0.4281738400459289,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6863692402839661,0.2223535180091858,1.019479751586914,284.94677734375,284.95001220703125,302.9862670898437,296.94146728515625,299.3829345703125,297.230712890625,284.9468078613281,1.0,0.6165701150894165,0.499221920967102,0.499221920967102,1.0,1.0,-3.212655782699585,1.196768045425415,2.01588773727417,0.4713676571846008,0.9205693602561952,0.9205693602561952,0.0,186.53152465820312,193.0,75203.2109375,0.0,2910.06396484375,1.0,278.1499938964844,282.9450378417969,299.9472045898437,304.84814453125,293.1499938964844,293.1499938964844,278.1499938964844,36194.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574848175048828,1.0,0.0,0.0,3.748371601104736,3.748396635055542,9.375157787872012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.46484375,0.0,1646.8817138671875,1895.4371337890625,0.0,3005.418212890625,0.9274436235427856,1.0,0.0,3.0,1.0,0.0
17763960,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7897542715072632,0.3448081612586975,0.3136306405067444,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.935560703277588,0.5733518004417419,0.5446309447288513,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9068931341171264,0.5282162427902222,0.3708480596542358,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8593533635139465,0.4495499432086944,0.4285830557346344,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6850423216819763,0.2224047183990478,1.0199782848358154,284.9466552734375,284.95001220703125,302.9576416015625,296.9186706542969,299.367919921875,297.2288513183594,284.9466552734375,1.0,0.6177629232406616,0.4982979595661163,0.4982979595661163,1.0,1.0,-3.215339183807373,1.1960078477859497,2.019331216812134,0.4700162708759308,0.919337809085846,0.919337809085846,0.0,188.0644073486328,196.0,75123.25,0.0,2924.090087890625,1.0,278.1499938964844,282.9452514648437,299.9244689941406,304.8202819824219,293.1499938964844,293.1499938964844,278.1499938964844,36207.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858088493347168,1.0,0.0,0.0,3.7442147731781006,3.744239807128906,9.3543758339365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.072265625,0.0,1642.1297607421875,1895.4371337890625,0.0,3011.078857421875,0.9265207052230836,1.0,0.0,3.0,1.0,0.0
17764020,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.786912202835083,0.3450813889503479,0.313985526561737,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9319122433662416,0.5741304159164429,0.5454861521720886,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9043349623680116,0.5300785303115845,0.3722225427627563,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.856601893901825,0.4502787292003631,0.4293847382068634,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6824418902397156,0.2225046455860138,1.0209609270095823,284.9463806152344,284.95001220703125,302.8978576660156,296.8713073730469,299.3371276855469,297.2252502441406,284.9464111328125,1.0,0.6201274991035461,0.4964500367641449,0.4964500367641449,1.0,1.0,-3.22059178352356,1.1944117546081543,2.0261800289154053,0.4672691524028778,0.9167917966842652,0.9167917966842652,0.0,191.1287078857422,199.0,74954.1640625,0.0,2951.9619140625,1.0,278.1499938964844,282.9458312988281,299.8773193359375,304.7621765136719,293.1499938964844,293.1499938964844,278.1499938964844,36232.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593217730522156,1.0,0.0,0.0,3.735318183898926,3.735342979431152,9.309974302595948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.41796875,0.0,1631.9564208984375,1895.4371337890625,0.0,3022.64404296875,0.9245420694351196,1.0,0.0,3.0,1.0,0.0
17764080,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.786912202835083,0.3450813889503479,0.313985526561737,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9319122433662416,0.5741304159164429,0.5454861521720886,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9043349623680116,0.5300785303115845,0.3722225427627563,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.856601893901825,0.4502787292003631,0.4293847382068634,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6824418902397156,0.2225046455860138,1.0209609270095823,284.9463806152344,284.95001220703125,302.8978576660156,296.8713073730469,299.3371276855469,297.2252502441406,284.9464111328125,1.0,0.6201274991035461,0.4964500367641449,0.4964500367641449,1.0,1.0,-3.22059178352356,1.1944117546081543,2.0261800289154053,0.4672691524028778,0.9167917966842652,0.9167917966842652,0.0,191.1287078857422,199.0,74954.1640625,0.0,2951.9619140625,1.0,278.1499938964844,282.9458312988281,299.8773193359375,304.7621765136719,293.1499938964844,293.1499938964844,278.1499938964844,36232.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593217730522156,1.0,0.0,0.0,3.735318183898926,3.735342979431152,9.309974302595948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.41796875,0.0,1631.9564208984375,1895.4371337890625,0.0,3022.64404296875,0.9245420694351196,1.0,0.0,3.0,1.0,0.0
17764140,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7841353416442871,0.3453281819820404,0.3143171966075897,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9283124208450316,0.5748350024223328,0.5462723970413208,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.901924967765808,0.53193199634552,0.3735891282558441,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8539291024208069,0.4509752094745636,0.4301566481590271,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6799153089523315,0.2226018458604812,1.0219290256500244,284.9461975097656,284.95001220703125,302.83526611328125,296.8219299316406,299.3053894042969,297.2219543457031,284.9461975097656,1.0,0.6224603652954102,0.4946020841598511,0.4946020841598511,1.0,1.0,-3.225672721862793,1.1927040815353394,2.032968759536743,0.4644579589366913,0.9141275882720948,0.9141275882720948,0.0,194.186767578125,202.0,74771.46875,0.0,2979.521484375,1.0,278.1499938964844,282.9466247558594,299.8278503417969,304.70068359375,293.1499938964844,293.1499938964844,278.1499938964844,36252.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605373501777649,1.0,0.0,0.0,3.725588321685791,3.7256131172180176,9.261535751647898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.056640625,0.0,1620.8328857421875,1895.4371337890625,0.0,3034.044921875,0.9223752617836,1.0,0.0,3.0,1.0,0.0
17764200,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7841353416442871,0.3453281819820404,0.3143171966075897,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9283124208450316,0.5748350024223328,0.5462723970413208,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.901924967765808,0.53193199634552,0.3735891282558441,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8539291024208069,0.4509752094745636,0.4301566481590271,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6799153089523315,0.2226018458604812,1.0219290256500244,284.9461975097656,284.95001220703125,302.83526611328125,296.8219299316406,299.3053894042969,297.2219543457031,284.9461975097656,1.0,0.6224603652954102,0.4946020841598511,0.4946020841598511,1.0,1.0,-3.225672721862793,1.1927040815353394,2.032968759536743,0.4644579589366913,0.9141275882720948,0.9141275882720948,0.0,194.186767578125,202.0,74771.46875,0.0,2979.521484375,1.0,278.1499938964844,282.9466247558594,299.8278503417969,304.70068359375,293.1499938964844,293.1499938964844,278.1499938964844,36252.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605373501777649,1.0,0.0,0.0,3.725588321685791,3.7256131172180176,9.261535751647898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.056640625,0.0,1620.8328857421875,1895.4371337890625,0.0,3034.044921875,0.9223752617836,1.0,0.0,3.0,1.0,0.0
17764260,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7814205884933472,0.3455532491207123,0.314629852771759,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9247778058052064,0.5754924416542053,0.5470122694969177,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8996047973632812,0.5337855815887451,0.3749545216560364,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.851329505443573,0.4516450762748718,0.4309040009975433,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6774563193321228,0.2226950228214264,1.0228816270828247,284.9460754394531,284.95001220703125,302.7705993652344,296.7710266113281,299.2733764648437,297.21893310546875,284.9460754394531,1.0,0.6247687935829163,0.4927899837493896,0.4927899837493896,1.0,1.0,-3.230623245239258,1.190974473953247,2.03964900970459,0.4616592824459076,0.9114306569099426,0.9114306569099426,0.0,197.2440948486328,205.0,74581.015625,0.0,3006.883544921875,1.0,278.1499938964844,282.94757080078125,299.777099609375,304.63720703125,293.1499938964844,293.1499938964844,278.1499938964844,36269.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617720603942871,1.0,0.0,0.0,3.715362071990967,3.7153866291046143,9.210762073053048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.28125,0.0,1609.1634521484375,1895.4371337890625,0.0,3045.6259765625,0.920094668865204,1.0,0.0,3.0,1.0,0.0
17764320,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7814205884933472,0.3455532491207123,0.314629852771759,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9247778058052064,0.5754924416542053,0.5470122694969177,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8996047973632812,0.5337855815887451,0.3749545216560364,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.851329505443573,0.4516450762748718,0.4309040009975433,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6774563193321228,0.2226950228214264,1.0228816270828247,284.9460754394531,284.95001220703125,302.7705993652344,296.7710266113281,299.2733764648437,297.21893310546875,284.9460754394531,1.0,0.6247687935829163,0.4927899837493896,0.4927899837493896,1.0,1.0,-3.230623245239258,1.190974473953247,2.03964900970459,0.4616592824459076,0.9114306569099426,0.9114306569099426,0.0,197.2440948486328,205.0,74581.015625,0.0,3006.883544921875,1.0,278.1499938964844,282.94757080078125,299.777099609375,304.63720703125,293.1499938964844,293.1499938964844,278.1499938964844,36269.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617720603942871,1.0,0.0,0.0,3.715362071990967,3.7153866291046143,9.210762073053048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.28125,0.0,1609.1634521484375,1895.4371337890625,0.0,3045.6259765625,0.920094668865204,1.0,0.0,3.0,1.0,0.0
17764380,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7787638306617737,0.3457490503787994,0.314916580915451,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9213178157806396,0.576097309589386,0.5477010011672974,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8973647356033325,0.5356484055519104,0.3763248920440674,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.848797082901001,0.4522789418697357,0.4316179454326629,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6750630736351013,0.2227813303470611,1.0238054990768433,284.94598388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.2411193847656,297.21630859375,284.94598388671875,1.0,0.6270480751991272,0.4909778833389282,0.4909778833389282,1.0,1.0,-3.235414981842041,1.189143180847168,2.046271800994873,0.4588014483451843,0.9086743593215942,0.9086743593215942,0.0,200.2959442138672,208.0,74380.90625,0.0,3033.95361328125,1.0,278.1499938964844,282.9486083984375,299.72509765625,304.5717163085937,293.1499938964844,293.1499938964844,278.1499938964844,36283.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629751205444336,1.0,0.0,0.0,3.7045798301696777,3.704604387283325,9.157379281532484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.833984375,0.0,1596.8924560546875,1895.4371337890625,0.0,3056.910400390625,0.917689085006714,1.0,0.0,3.0,1.0,0.0
17764440,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7787638306617737,0.3457490503787994,0.314916580915451,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9213178157806396,0.576097309589386,0.5477010011672974,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8973647356033325,0.5356484055519104,0.3763248920440674,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.848797082901001,0.4522789418697357,0.4316179454326629,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6750630736351013,0.2227813303470611,1.0238054990768433,284.94598388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.2411193847656,297.21630859375,284.94598388671875,1.0,0.6270480751991272,0.4909778833389282,0.4909778833389282,1.0,1.0,-3.235414981842041,1.189143180847168,2.046271800994873,0.4588014483451843,0.9086743593215942,0.9086743593215942,0.0,200.2959442138672,208.0,74380.90625,0.0,3033.95361328125,1.0,278.1499938964844,282.9486083984375,299.72509765625,304.5717163085937,293.1499938964844,293.1499938964844,278.1499938964844,36283.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629751205444336,1.0,0.0,0.0,3.7045798301696777,3.704604387283325,9.157379281532484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.833984375,0.0,1596.8924560546875,1895.4371337890625,0.0,3056.910400390625,0.917689085006714,1.0,0.0,3.0,1.0,0.0
17764500,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7774558663368225,0.3458375334739685,0.3150517046451568,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.919618844985962,0.576384425163269,0.5480308532714844,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8962727189064026,0.5365850925445557,0.3770133554935455,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8475540280342102,0.4525843262672424,0.4319642186164856,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6738890409469604,0.2228222042322158,1.024257779121399,284.9459228515625,284.95001220703125,302.6712341308594,296.69293212890625,299.2250061035156,297.215087890625,284.9459533691406,1.0,0.6281788349151611,0.4900718331336975,0.4900718331336975,1.0,1.0,-3.2377614974975586,1.1881930828094482,2.0495684146881104,0.4573504626750946,0.9072896242141724,0.9072896242141724,0.0,201.82205200195312,208.0,74278.6328125,0.0,3047.413818359375,1.0,278.1499938964844,282.9491577148437,299.69891357421875,304.53857421875,293.1499938964844,293.1499938964844,278.1499938964844,36288.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635730743408203,1.0,0.0,0.0,3.6990580558776855,3.699082612991333,9.130100693255372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.298828125,0.0,1590.62646484375,1895.4371337890625,0.0,3062.51953125,0.9164562225341796,1.0,0.0,3.0,1.0,0.0
17764560,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7761625647544861,0.3459208309650421,0.3151822090148926,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9179439544677734,0.5766633152961731,0.5483527183532715,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8951996564865112,0.5375252962112427,0.3777040243148803,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8463271260261536,0.4528832733631134,0.4323045313358307,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6727305054664612,0.2228618115186691,1.0247045755386353,284.9459228515625,284.95001220703125,302.6378479003906,296.6666564941406,299.2090148925781,297.21392822265625,284.9459533691406,1.0,0.6293045282363892,0.4891965389251709,0.4891965389251709,1.0,1.0,-3.240082263946533,1.1872837543487549,2.0527985095977783,0.4559470415115356,0.905925154685974,0.905925154685974,0.0,203.3479461669922,211.0,74176.09375,0.0,3060.83544921875,1.0,278.1499938964844,282.9497375488281,299.6726379394531,304.5052795410156,293.1499938964844,293.1499938964844,278.1499938964844,36293.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641653656959534,1.0,0.0,0.0,3.693499565124512,3.693524122238159,9.10268283860205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.7578125,0.0,1584.326416015625,1895.4371337890625,0.0,3068.075927734375,0.9152148365974426,1.0,0.0,3.0,1.0,0.0
17764620,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.773614227771759,0.3460626602172851,0.3154212832450866,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.914665699005127,0.5771837830543518,0.548961341381073,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8931167721748352,0.5394267439842224,0.3790987730026245,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8439152240753174,0.4534507691860199,0.4329567849636078,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6704584956169128,0.2229350507259369,1.0255719423294067,284.9459228515625,284.95001220703125,302.5712280273437,296.6141357421875,299.1773681640625,297.2118835449219,284.9459533691406,1.0,0.63153475522995,0.4874459207057953,0.4874459207057953,1.0,1.0,-3.244607448577881,1.1853984594345093,2.059208869934082,0.4531032741069793,0.9032243490219116,0.9032243490219116,0.0,206.39547729492188,214.0,73968.1796875,0.0,3087.45703125,1.0,278.1499938964844,282.950927734375,299.6200256347656,304.4383850097656,293.1499938964844,293.1499938964844,278.1499938964844,36299.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653169274330139,1.0,0.0,0.0,3.6822316646575928,3.682255983352661,9.047226967595634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.4482421875,0.0,1571.5823974609375,1895.4371337890625,0.0,3078.878662109375,0.9126972556114196,1.0,0.0,3.0,1.0,0.0
17764680,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.773614227771759,0.3460626602172851,0.3154212832450866,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.914665699005127,0.5771837830543518,0.548961341381073,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8931167721748352,0.5394267439842224,0.3790987730026245,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8439152240753174,0.4534507691860199,0.4329567849636078,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6704584956169128,0.2229350507259369,1.0255719423294067,284.9459228515625,284.95001220703125,302.5712280273437,296.6141357421875,299.1773681640625,297.2118835449219,284.9459533691406,1.0,0.63153475522995,0.4874459207057953,0.4874459207057953,1.0,1.0,-3.244607448577881,1.1853984594345093,2.059208869934082,0.4531032741069793,0.9032243490219116,0.9032243490219116,0.0,206.39547729492188,214.0,73968.1796875,0.0,3087.45703125,1.0,278.1499938964844,282.950927734375,299.6200256347656,304.4383850097656,293.1499938964844,293.1499938964844,278.1499938964844,36299.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653169274330139,1.0,0.0,0.0,3.6822316646575928,3.682255983352661,9.047226967595634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.4482421875,0.0,1571.5823974609375,1895.4371337890625,0.0,3078.878662109375,0.9126972556114196,1.0,0.0,3.0,1.0,0.0
17764740,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7711185812950134,0.3461819887161255,0.3156405985355377,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9114944338798524,0.577671468257904,0.5495392680168152,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.891107976436615,0.541350781917572,0.3805083632469177,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8415589332580566,0.453990638256073,0.4335834980010986,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6682437658309937,0.2230031043291092,1.026416897773743,284.9459533691406,284.95001220703125,302.5054016113281,296.5620422363281,299.1461486816406,297.2100830078125,284.94598388671875,1.0,0.6337456703186035,0.4856953024864197,0.4856953024864197,1.0,1.0,-3.249029397964477,1.1834362745285034,2.065593242645264,0.4502081274986267,0.9005551338195801,0.9005551338195801,0.0,209.44419860839844,217.0,73758.609375,0.0,3113.935546875,1.0,278.1499938964844,282.9521179199219,299.5677185058594,304.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,36303.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664200305938721,1.0,0.0,0.0,3.6708767414093018,3.67090106010437,8.991515301204345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.236328125,0.0,1558.80078125,1895.4371337890625,0.0,3089.226806640625,0.9101588129997252,1.0,0.0,3.0,1.0,0.0
17764800,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7711185812950134,0.3461819887161255,0.3156405985355377,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9114944338798524,0.577671468257904,0.5495392680168152,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.891107976436615,0.541350781917572,0.3805083632469177,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8415589332580566,0.453990638256073,0.4335834980010986,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6682437658309937,0.2230031043291092,1.026416897773743,284.9459533691406,284.95001220703125,302.5054016113281,296.5620422363281,299.1461486816406,297.2100830078125,284.94598388671875,1.0,0.6337456703186035,0.4856953024864197,0.4856953024864197,1.0,1.0,-3.249029397964477,1.1834362745285034,2.065593242645264,0.4502081274986267,0.9005551338195801,0.9005551338195801,0.0,209.44419860839844,217.0,73758.609375,0.0,3113.935546875,1.0,278.1499938964844,282.9521179199219,299.5677185058594,304.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,36303.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664200305938721,1.0,0.0,0.0,3.6708767414093018,3.67090106010437,8.991515301204345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.236328125,0.0,1558.80078125,1895.4371337890625,0.0,3089.226806640625,0.9101588129997252,1.0,0.0,3.0,1.0,0.0
17764860,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7686688899993896,0.3462579250335693,0.3158230483531952,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9084519147872924,0.5781318545341492,0.5500882863998413,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8892197608947754,0.5433805584907532,0.3819810450077057,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8392513394355774,0.4544795155525207,0.434164434671402,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6660910844802856,0.2230649441480636,1.0272324085235596,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.11602783203125,297.2088623046875,284.9460754394531,1.0,0.6359351873397827,0.4839202761650085,0.4839202761650085,1.0,1.0,-3.2533602714538574,1.181350588798523,2.072009563446045,0.4472131133079529,0.8979895710945129,0.8979895710945129,0.0,212.484603881836,220.0,73549.921875,0.0,3140.2353515625,1.0,278.1499938964844,282.95330810546875,299.5164489746094,304.3056640625,293.1499938964844,293.1499938964844,278.45001220703125,36302.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674743175506592,1.0,0.0,0.0,3.659592390060425,3.659616470336914,8.936319773056312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.208984375,0.0,1546.138427734375,1895.4371337890625,0.0,3099.11767578125,0.9076352715492249,1.0,0.0,3.0,1.0,0.0
17764920,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7686688899993896,0.3462579250335693,0.3158230483531952,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9084519147872924,0.5781318545341492,0.5500882863998413,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8892197608947754,0.5433805584907532,0.3819810450077057,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8392513394355774,0.4544795155525207,0.434164434671402,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6660910844802856,0.2230649441480636,1.0272324085235596,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.11602783203125,297.2088623046875,284.9460754394531,1.0,0.6359351873397827,0.4839202761650085,0.4839202761650085,1.0,1.0,-3.2533602714538574,1.181350588798523,2.072009563446045,0.4472131133079529,0.8979895710945129,0.8979895710945129,0.0,212.484603881836,220.0,73549.921875,0.0,3140.2353515625,1.0,278.1499938964844,282.95330810546875,299.5164489746094,304.3056640625,293.1499938964844,293.1499938964844,278.45001220703125,36302.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674743175506592,1.0,0.0,0.0,3.659592390060425,3.659616470336914,8.936319773056312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.208984375,0.0,1546.138427734375,1895.4371337890625,0.0,3099.11767578125,0.9076352715492249,1.0,0.0,3.0,1.0,0.0
17764980,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7669764161109924,0.3468683660030365,0.3163460195064544,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9063116908073424,0.5791929960250854,0.55103600025177,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8881385326385498,0.5460435152053833,0.3837767541408539,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8376250267028809,0.4554531574249267,0.4350618422031402,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6645501852035522,0.2234018445014953,1.0288480520248413,285.0199279785156,284.95001220703125,302.3790283203125,296.4610900878906,299.09014892578125,297.2130126953125,285.017333984375,1.0,0.6382663249969482,0.4821452498435974,0.4821452498435974,1.0,1.0,-3.260303258895874,1.180275321006775,2.0800280570983887,0.4445904493331909,0.9919008612632751,0.9919008612632751,0.0,215.1638946533203,223.0,72977.2578125,0.0,3170.3173828125,1.0,278.4432373046875,283.0447082519531,299.4559631347656,304.1596984863281,293.1499938964844,293.1499938964844,278.1499938964844,32790.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639328479766846,1.0,0.0,0.0,3.7935631275177,3.793587923049927,9.602579211787088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.0166015625,0.0,1673.87255859375,1895.4371337890625,0.0,3065.894775390625,0.9350839853286744,1.0,0.0,3.0,1.0,0.0
17765040,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7669764161109924,0.3468683660030365,0.3163460195064544,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9063116908073424,0.5791929960250854,0.55103600025177,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8881385326385498,0.5460435152053833,0.3837767541408539,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8376250267028809,0.4554531574249267,0.4350618422031402,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6645501852035522,0.2234018445014953,1.0288480520248413,285.0199279785156,284.95001220703125,302.3790283203125,296.4610900878906,299.09014892578125,297.2130126953125,285.017333984375,1.0,0.6382663249969482,0.4821452498435974,0.4821452498435974,1.0,1.0,-3.260303258895874,1.180275321006775,2.0800280570983887,0.4445904493331909,0.9919008612632751,0.9919008612632751,0.0,215.1638946533203,223.0,72977.2578125,0.0,3170.3173828125,1.0,278.4432373046875,283.0447082519531,299.4559631347656,304.1596984863281,293.1499938964844,293.1499938964844,278.1499938964844,32790.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639328479766846,1.0,0.0,0.0,3.7935631275177,3.793587923049927,9.602579211787088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.0166015625,0.0,1673.87255859375,1895.4371337890625,0.0,3065.894775390625,0.9350839853286744,1.0,0.0,3.0,1.0,0.0
17765100,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7658515572547913,0.3466593623161316,0.3164851665496826,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9049617052078248,0.5791860222816467,0.5513921976089478,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8873160481452942,0.5468406677246094,0.3845959901809692,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.836567759513855,0.4555005133152008,0.4354129731655121,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6635947823524475,0.2233648151159286,1.029550313949585,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.0746765136719,297.2105407714844,284.86944580078125,1.0,0.6394400000572205,0.4812577664852142,0.4812577664852142,1.0,1.0,-3.2631583213806152,1.179465889930725,2.08369255065918,0.4432610273361206,0.8930601477622986,0.8930601477622986,0.0,216.7096405029297,223.0,73900.2734375,0.0,3185.18701171875,1.0,278.1944274902344,282.88201904296875,299.4745178222656,304.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,36813.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701184988021851,1.0,0.0,0.0,3.773420572280884,3.773445844650269,9.500876672063896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.517578125,0.0,1681.15576171875,1895.4371337890625,0.0,3123.922119140625,0.9314742088317872,1.0,0.0,3.0,1.0,0.0
17765160,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7639836668968201,0.346277117729187,0.3162265717983246,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9028483629226683,0.5789722204208374,0.5512900948524475,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8857341408729553,0.5475090742111206,0.3850993514060974,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8348479270935059,0.4553620815277099,0.4353867173194885,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6620553731918335,0.2232094854116439,1.0293383598327637,284.8949279785156,284.95001220703125,302.3199157714844,296.4132080078125,299.0581970214844,297.2060241699219,284.8966369628906,1.0,0.6404495239257812,0.4803790152072906,0.4803790152072906,1.0,1.0,-3.2630460262298584,1.1774874925613403,2.085558652877808,0.4413760006427765,0.8842980861663818,0.8842980861663818,0.0,218.64112854003903,226.0,73506.7734375,0.0,3195.706787109375,1.0,278.1567687988281,282.9069519042969,299.4364929199219,304.2571105957031,293.1499938964844,293.1499938964844,278.45001220703125,38414.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719251751899719,1.0,0.0,0.0,3.696940660476685,3.696965456008911,9.119651736000378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.7255859375,0.0,1604.31640625,1895.4371337890625,0.0,3140.868896484375,0.9176934957504272,1.0,0.0,3.0,1.0,0.0
17765220,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.761840283870697,0.3466298282146454,0.3163913488388061,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9003665447235107,0.5797557830810547,0.551837146282196,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8843546509742737,0.5502170324325562,0.3868143260478973,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8328096270561218,0.4560379981994629,0.4358935952186584,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6601691246032715,0.2233956307172775,1.0300590991973877,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.0346374511719,297.2096252441406,284.99365234375,1.0,0.6425707340240479,0.4786215722560882,0.4786215722560882,1.0,1.0,-3.267431735992432,1.175360918045044,2.092070817947388,0.4382247924804687,0.9715080261230468,0.9715080261230468,0.0,221.5355834960937,229.0,72713.9375,0.0,3221.534423828125,1.0,278.4434814453125,283.0238037109375,299.3590087890625,304.049560546875,293.1499938964844,293.1499938964844,278.1499938964844,33820.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670870065689087,1.0,0.0,0.0,3.795855045318604,3.795880317687988,9.614186637918465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.970703125,0.0,1684.612060546875,1895.4371337890625,0.0,3095.484130859375,0.9362972974777222,1.0,0.0,3.0,1.0,0.0
17765280,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.761840283870697,0.3466298282146454,0.3163913488388061,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9003665447235107,0.5797557830810547,0.551837146282196,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8843546509742737,0.5502170324325562,0.3868143260478973,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8328096270561218,0.4560379981994629,0.4358935952186584,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6601691246032715,0.2233956307172775,1.0300590991973877,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.0346374511719,297.2096252441406,284.99365234375,1.0,0.6425707340240479,0.4786215722560882,0.4786215722560882,1.0,1.0,-3.267431735992432,1.175360918045044,2.092070817947388,0.4382247924804687,0.9715080261230468,0.9715080261230468,0.0,221.5355834960937,229.0,72713.9375,0.0,3221.534423828125,1.0,278.4434814453125,283.0238037109375,299.3590087890625,304.049560546875,293.1499938964844,293.1499938964844,278.1499938964844,33820.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670870065689087,1.0,0.0,0.0,3.795855045318604,3.795880317687988,9.614186637918465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.970703125,0.0,1684.612060546875,1895.4371337890625,0.0,3095.484130859375,0.9362972974777222,1.0,0.0,3.0,1.0,0.0
17765340,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7591255903244019,0.3460968732833862,0.3162570297718048,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8972724676132202,0.5795707106590271,0.5520568490028381,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.882357656955719,0.5519448518753052,0.3882839679718017,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8302672505378723,0.4559434354305267,0.4361491203308105,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6578988432884216,0.2232128083705902,1.0303996801376345,284.8979797363281,284.95001220703125,302.2135314941406,296.3251037597656,299.0068664550781,297.20428466796875,284.89947509765625,1.0,0.6446446776390076,0.4768641293048858,0.4768641293048858,1.0,1.0,-3.270026683807373,1.172471046447754,2.097555637359619,0.4349222183227539,0.8760619163513184,0.8760619163513184,0.0,224.8516387939453,232.0,73094.7734375,0.0,3245.7939453125,1.0,278.1567687988281,282.9117126464844,299.3427124023437,304.1327514648437,293.1499938964844,293.1499938964844,278.45001220703125,38826.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738441467285156,1.0,0.0,0.0,3.6728475093841553,3.672872304916382,9.001172429634607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.0576171875,0.0,1580.0159912109375,1895.4371337890625,0.0,3158.8671875,0.9128021597862244,1.0,0.0,3.0,1.0,0.0
17765400,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7591255903244019,0.3460968732833862,0.3162570297718048,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8972724676132202,0.5795707106590271,0.5520568490028381,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.882357656955719,0.5519448518753052,0.3882839679718017,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8302672505378723,0.4559434354305267,0.4361491203308105,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6578988432884216,0.2232128083705902,1.0303996801376345,284.8979797363281,284.95001220703125,302.2135314941406,296.3251037597656,299.0068664550781,297.20428466796875,284.89947509765625,1.0,0.6446446776390076,0.4768641293048858,0.4768641293048858,1.0,1.0,-3.270026683807373,1.172471046447754,2.097555637359619,0.4349222183227539,0.8760619163513184,0.8760619163513184,0.0,224.8516387939453,232.0,73094.7734375,0.0,3245.7939453125,1.0,278.1567687988281,282.9117126464844,299.3427124023437,304.1327514648437,293.1499938964844,293.1499938964844,278.45001220703125,38826.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738441467285156,1.0,0.0,0.0,3.6728475093841553,3.672872304916382,9.001172429634607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.0576171875,0.0,1580.0159912109375,1895.4371337890625,0.0,3158.8671875,0.9128021597862244,1.0,0.0,3.0,1.0,0.0
17765460,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7572922110557556,0.3464957177639007,0.3164826929569244,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8951103091239929,0.580383837223053,0.5526509881019592,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8813783526420593,0.554870069026947,0.390167772769928,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8284963965415955,0.456638902425766,0.4366834163665771,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6562836170196533,0.2234388142824173,1.031286120414734,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9882507324219,297.2094421386719,284.99566650390625,1.0,0.646744966506958,0.4752095937728882,0.4752095937728882,1.0,1.0,-3.274977684020996,1.1707218885421753,2.1042556762695312,0.4320323765277862,0.9639636874198914,0.9639636874198914,0.0,227.5930633544922,235.0,72341.5546875,0.0,3272.140625,1.0,278.4432983398437,283.0272827148437,299.2740783691406,303.9361267089844,293.1499938964844,293.1499938964844,278.1499938964844,33840.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683803081512451,1.0,0.0,0.0,3.773319721221924,3.7733445167541504,9.500369060333468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.4736328125,0.0,1658.038330078125,1895.4371337890625,0.0,3107.61669921875,0.9312337040901184,1.0,0.0,3.0,1.0,0.0
