time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7572922110557556,0.3464957177639007,0.3164826929569244,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8951103091239929,0.580383837223053,0.5526509881019592,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8813783526420593,0.554870069026947,0.390167772769928,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8284963965415955,0.456638902425766,0.4366834163665771,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6562836170196533,0.2234388142824173,1.031286120414734,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9882507324219,297.2094421386719,284.99566650390625,1.0,0.646744966506958,0.4752095937728882,0.4752095937728882,1.0,1.0,-3.274977684020996,1.1707218885421753,2.1042556762695312,0.4320323765277862,0.9639636874198914,0.9639636874198914,0.0,227.5930633544922,235.0,72341.5546875,0.0,3272.140625,1.0,278.4432983398437,283.0272827148437,299.2740783691406,303.9361267089844,293.1499938964844,293.1499938964844,278.1499938964844,33840.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683803081512451,1.0,0.0,0.0,3.773319721221924,3.7733445167541504,9.500369060333468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.4736328125,0.0,1658.038330078125,1895.4371337890625,0.0,3107.61669921875,0.9312337040901184,1.0,0.0,3.0,1.0,0.0
17765580,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7547564506530762,0.3459593653678894,0.3163475394248962,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8921908736228943,0.5801724195480347,0.5528501272201538,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8796324133872986,0.5567602515220642,0.3917507529258728,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8261012434959412,0.4565271139144897,0.436924546957016,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6541965007781982,0.223281592130661,1.0317394733428955,284.9027099609375,284.95001220703125,302.1276550292969,296.25048828125,298.96551513671875,297.2049865722656,284.9040222167969,1.0,0.6488132476806641,0.4735550880432129,0.4735550880432129,1.0,1.0,-3.277801752090454,1.1680909395217896,2.109710931777954,0.4289453029632568,0.8730953335762024,0.8730953335762024,0.0,230.86622619628903,238.0,72755.03125,0.0,3296.763427734375,1.0,278.15692138671875,282.9169616699219,299.2666931152344,304.03033447265625,293.1499938964844,293.1499938964844,278.45001220703125,38718.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748838901519775,1.0,0.0,0.0,3.652143716812134,3.652168273925781,8.899979775378597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.9736328125,0.0,1555.9036865234375,1895.4371337890625,0.0,3168.6181640625,0.9081395864486694,1.0,0.0,3.0,1.0,0.0
17765640,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7547564506530762,0.3459593653678894,0.3163475394248962,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8921908736228943,0.5801724195480347,0.5528501272201538,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8796324133872986,0.5567602515220642,0.3917507529258728,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8261012434959412,0.4565271139144897,0.436924546957016,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6541965007781982,0.223281592130661,1.0317394733428955,284.9027099609375,284.95001220703125,302.1276550292969,296.25048828125,298.96551513671875,297.2049865722656,284.9040222167969,1.0,0.6488132476806641,0.4735550880432129,0.4735550880432129,1.0,1.0,-3.277801752090454,1.1680909395217896,2.109710931777954,0.4289453029632568,0.8730953335762024,0.8730953335762024,0.0,230.86622619628903,238.0,72755.03125,0.0,3296.763427734375,1.0,278.15692138671875,282.9169616699219,299.2666931152344,304.03033447265625,293.1499938964844,293.1499938964844,278.45001220703125,38718.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748838901519775,1.0,0.0,0.0,3.652143716812134,3.652168273925781,8.899979775378597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.9736328125,0.0,1555.9036865234375,1895.4371337890625,0.0,3168.6181640625,0.9081395864486694,1.0,0.0,3.0,1.0,0.0
17765700,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7536013126373291,0.3460848033428192,0.3162964880466461,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8908454179763794,0.5804752111434937,0.5529429912567139,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8789138197898865,0.5582285523414612,0.3925986588001251,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8249920010566711,0.4567897617816925,0.4370304644107818,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6532180309295654,0.2233550697565078,1.0318536758422852,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.95782470703125,297.20709228515625,285.0186767578125,1.0,0.6498013138771057,0.4727278351783752,0.4727278351783752,1.0,1.0,-3.279129981994629,1.166742205619812,2.112387657165528,0.4272637963294983,0.9531299471855164,0.9531299471855164,0.0,232.3954467773437,238.0,71921.8984375,0.0,3308.311767578125,1.0,278.4021911621094,283.04644775390625,299.2094116210937,303.7967834472656,293.1499938964844,293.1499938964844,278.45001220703125,34308.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700740933418274,1.0,0.0,0.0,3.697436809539795,3.6974611282348633,9.122099982050712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.36328125,0.0,1573.7672119140625,1895.4371337890625,0.0,3123.505615234375,0.9163810014724731,1.0,0.0,3.0,1.0,0.0
17765760,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.752996563911438,0.346310943365097,0.3165419399738312,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8900936245918274,0.5809070467948914,0.5533843040466309,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.878801167011261,0.5598167777061462,0.3937318027019501,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8243825435638428,0.4571662843227386,0.4374165534973144,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6526790261268616,0.2235123217105865,1.0326751470565796,284.9989318847656,284.95001220703125,302.09423828125,296.219482421875,298.9517517089844,297.2105407714844,284.9974060058594,1.0,0.650906503200531,0.4719052612781524,0.4719052612781524,1.0,1.0,-3.282768726348877,1.1663007736206057,2.1164679527282715,0.4260214865207672,0.9607197642326356,0.9607197642326356,0.0,233.61328125,241.0,72057.265625,0.0,3323.309326171875,1.0,278.4430847167969,283.0293884277344,299.2064208984375,303.8457946777344,293.1499938964844,293.1499938964844,278.1499938964844,33728.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869191586971283,1.0,0.0,0.0,3.756640672683716,3.7566654682159424,9.416567081643734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.6806640625,0.0,1637.58349609375,1895.4371337890625,0.0,3115.227294921875,0.9274697303771972,1.0,0.0,3.0,1.0,0.0
17765820,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7505381107330322,0.3457267582416534,0.3163626492023468,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8872369527816772,0.5806084871292114,0.5535022020339966,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8772045969963074,0.561837911605835,0.3954037725925445,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8220286965370178,0.4569911658763885,0.4375985860824585,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6506879925727844,0.2233528196811676,1.0331251621246338,284.9047241210937,284.95001220703125,302.068115234375,296.1933288574219,298.9342956542969,297.2064819335937,284.90594482421875,1.0,0.6529566049575806,0.4702601730823517,0.4702601730823517,1.0,1.0,-3.285473823547364,1.163585186004639,2.1218886375427246,0.4228830933570862,0.8714053630828857,0.8714053630828857,0.0,236.9021453857422,244.0,72508.609375,0.0,3347.850341796875,1.0,278.15704345703125,282.9186706542969,299.2085266113281,303.9521179199219,293.1499938964844,293.1499938964844,278.45001220703125,38616.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755163550376892,1.0,0.0,0.0,3.638700246810913,3.638724565505981,8.834578579808294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.853515625,0.0,1540.1510009765625,1895.4371337890625,0.0,3174.548828125,0.9050767421722412,1.0,0.0,3.0,1.0,0.0
17765880,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7505381107330322,0.3457267582416534,0.3163626492023468,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8872369527816772,0.5806084871292114,0.5535022020339966,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8772045969963074,0.561837911605835,0.3954037725925445,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8220286965370178,0.4569911658763885,0.4375985860824585,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6506879925727844,0.2233528196811676,1.0331251621246338,284.9047241210937,284.95001220703125,302.068115234375,296.1933288574219,298.9342956542969,297.2064819335937,284.90594482421875,1.0,0.6529566049575806,0.4702601730823517,0.4702601730823517,1.0,1.0,-3.285473823547364,1.163585186004639,2.1218886375427246,0.4228830933570862,0.8714053630828857,0.8714053630828857,0.0,236.9021453857422,244.0,72508.609375,0.0,3347.850341796875,1.0,278.15704345703125,282.9186706542969,299.2085266113281,303.9521179199219,293.1499938964844,293.1499938964844,278.45001220703125,38616.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755163550376892,1.0,0.0,0.0,3.638700246810913,3.638724565505981,8.834578579808294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.853515625,0.0,1540.1510009765625,1895.4371337890625,0.0,3174.548828125,0.9050767421722412,1.0,0.0,3.0,1.0,0.0
17765940,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7488300800323486,0.3460228741168976,0.316511869430542,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8851839900016785,0.5812605619430542,0.5539564490318298,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8765183687210083,0.5650855898857117,0.397498220205307,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8203315734863281,0.4575600028038025,0.4380282759666443,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6492421627044678,0.2235766947269439,1.0340381860733032,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9264221191406,297.2125549316406,284.99774169921875,1.0,0.6550280451774597,0.4686150550842285,0.4686150550842285,1.0,1.0,-3.290324687957764,1.1616977453231812,2.128627061843872,0.4198934137821197,0.9586673378944396,0.9586673378944396,0.0,239.6558380126953,247.0,71859.1015625,0.0,3374.302001953125,1.0,278.4430847167969,283.0290832519531,299.1581420898437,303.7807922363281,293.1499938964844,293.1499938964844,278.1499938964844,33663.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695441484451294,1.0,0.0,0.0,3.746577024459839,3.7466013431549072,9.366182212033892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.5546875,0.0,1625.35205078125,1895.4371337890625,0.0,3118.53466796875,0.9250828623771667,1.0,0.0,3.0,1.0,0.0
17766000,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7488300800323486,0.3460228741168976,0.316511869430542,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8851839900016785,0.5812605619430542,0.5539564490318298,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8765183687210083,0.5650855898857117,0.397498220205307,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8203315734863281,0.4575600028038025,0.4380282759666443,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6492421627044678,0.2235766947269439,1.0340381860733032,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9264221191406,297.2125549316406,284.99774169921875,1.0,0.6550280451774597,0.4686150550842285,0.4686150550842285,1.0,1.0,-3.290324687957764,1.1616977453231812,2.128627061843872,0.4198934137821197,0.9586673378944396,0.9586673378944396,0.0,239.6558380126953,247.0,71859.1015625,0.0,3374.302001953125,1.0,278.4430847167969,283.0290832519531,299.1581420898437,303.7807922363281,293.1499938964844,293.1499938964844,278.1499938964844,33663.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695441484451294,1.0,0.0,0.0,3.746577024459839,3.7466013431549072,9.366182212033892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.5546875,0.0,1625.35205078125,1895.4371337890625,0.0,3118.53466796875,0.9250828623771667,1.0,0.0,3.0,1.0,0.0
17766060,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7464643716812134,0.3453870713710785,0.3162825107574463,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8824397921562195,0.580923855304718,0.5540269613265991,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8751848936080933,0.5674405694007874,0.3993799984455108,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.818024754524231,0.4573145508766174,0.4381417036056518,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.647359311580658,0.2234131097793579,1.034460186958313,284.9058532714844,284.95001220703125,302.0382995605469,296.1548156738281,298.9149475097656,297.209716796875,284.9070739746094,1.0,0.6570628881454468,0.4669843316078186,0.4669843316078186,1.0,1.0,-3.293048858642578,1.1589586734771729,2.1340901851654053,0.4167952239513397,0.8706002235412598,0.8706002235412598,0.0,242.93133544921875,250.0,72347.109375,0.0,3398.9052734375,1.0,278.1571044921875,282.9184265136719,299.1698303222656,303.89959716796875,293.1499938964844,293.1499938964844,278.45001220703125,38540.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758183717727661,1.0,0.0,0.0,3.6309151649475098,3.630939483642578,8.796815791356494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.083984375,0.0,1530.949462890625,1895.4371337890625,0.0,3177.380615234375,0.9032884240150452,1.0,0.0,3.0,1.0,0.0
17766120,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7464643716812134,0.3453870713710785,0.3162825107574463,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8824397921562195,0.580923855304718,0.5540269613265991,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8751848936080933,0.5674405694007874,0.3993799984455108,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.818024754524231,0.4573145508766174,0.4381417036056518,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.647359311580658,0.2234131097793579,1.034460186958313,284.9058532714844,284.95001220703125,302.0382995605469,296.1548156738281,298.9149475097656,297.209716796875,284.9070739746094,1.0,0.6570628881454468,0.4669843316078186,0.4669843316078186,1.0,1.0,-3.293048858642578,1.1589586734771729,2.1340901851654053,0.4167952239513397,0.8706002235412598,0.8706002235412598,0.0,242.93133544921875,250.0,72347.109375,0.0,3398.9052734375,1.0,278.1571044921875,282.9184265136719,299.1698303222656,303.89959716796875,293.1499938964844,293.1499938964844,278.45001220703125,38540.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758183717727661,1.0,0.0,0.0,3.6309151649475098,3.630939483642578,8.796815791356494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.083984375,0.0,1530.949462890625,1895.4371337890625,0.0,3177.380615234375,0.9032884240150452,1.0,0.0,3.0,1.0,0.0
17766180,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7448276877403259,0.3456308841705322,0.3163849413394928,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8804880976676941,0.5815369486808777,0.5544496774673462,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8747602701187134,0.5710107684135437,0.4017132520675659,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8163621425628662,0.4578139781951904,0.4385051429271698,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6460045576095581,0.2236348092555999,1.035357117652893,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9115600585937,297.21685791015625,284.9980163574219,1.0,0.6591278314590454,0.4653535783290863,0.4653535783290863,1.0,1.0,-3.297993898391724,1.1570647954940796,2.1409292221069336,0.4139595925807953,0.957708477973938,0.957708477973938,0.0,245.6711578369141,253.0,71724.3515625,0.0,3425.622802734375,1.0,278.4430236816406,283.0276184082031,299.1241149902344,303.7362670898437,293.1499938964844,293.1499938964844,278.1499938964844,33614.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869972825050354,1.0,0.0,0.0,3.740757703781128,3.740782260894776,9.337109645457532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.76953125,0.0,1618.2135009765625,1895.4371337890625,0.0,3122.5556640625,0.923736810684204,1.0,0.0,3.0,1.0,0.0
17766240,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7448276877403259,0.3456308841705322,0.3163849413394928,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8804880976676941,0.5815369486808777,0.5544496774673462,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8747602701187134,0.5710107684135437,0.4017132520675659,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8163621425628662,0.4578139781951904,0.4385051429271698,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6460045576095581,0.2236348092555999,1.035357117652893,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9115600585937,297.21685791015625,284.9980163574219,1.0,0.6591278314590454,0.4653535783290863,0.4653535783290863,1.0,1.0,-3.297993898391724,1.1570647954940796,2.1409292221069336,0.4139595925807953,0.957708477973938,0.957708477973938,0.0,245.6711578369141,253.0,71724.3515625,0.0,3425.622802734375,1.0,278.4430236816406,283.0276184082031,299.1241149902344,303.7362670898437,293.1499938964844,293.1499938964844,278.1499938964844,33614.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869972825050354,1.0,0.0,0.0,3.740757703781128,3.740782260894776,9.337109645457532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.76953125,0.0,1618.2135009765625,1895.4371337890625,0.0,3122.5556640625,0.923736810684204,1.0,0.0,3.0,1.0,0.0
17766300,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7439446449279785,0.3453397750854492,0.3164120316505432,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8794442415237427,0.5814002156257629,0.5546497106552124,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8744708895683289,0.5723105072975159,0.4028671383857727,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.815472424030304,0.4577199816703796,0.438688576221466,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6453128457069397,0.2235930114984512,1.035942316055298,284.8717346191406,284.95001220703125,302.0283508300781,296.1295166015625,298.90753173828125,297.2161865234375,284.8703308105469,1.0,0.6602035164833069,0.4645382165908813,0.4645382165908813,1.0,1.0,-3.3005857467651367,1.156140923500061,2.144444942474365,0.4126783013343811,0.8677481412887573,0.8677481412887573,0.0,247.1443786621093,253.0,72544.015625,0.0,3439.853759765625,1.0,278.1958312988281,282.8841857910156,299.1588439941406,303.9466552734375,293.1499938964844,293.1499938964844,278.1499938964844,37863.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753219246864319,1.0,0.0,0.0,3.700942993164064,3.700967788696289,9.13940823465964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.408203125,0.0,1604.726318359375,1895.4371337890625,0.0,3172.7255859375,0.915861427783966,1.0,0.0,3.0,1.0,0.0
17766360,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.742535412311554,0.3449495136737823,0.3161135911941528,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.877821683883667,0.581122875213623,0.5544559955596924,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8736058473587036,0.5735434293746948,0.4037366211414337,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8140698075294495,0.4575047492980957,0.438557893037796,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.644210696220398,0.22346793115139,1.035768747329712,284.90606689453125,284.95001220703125,302.02685546875,296.1213684082031,298.9030456542969,297.2142944335937,284.90740966796875,1.0,0.6611505150794983,0.4637443721294403,0.4637443721294403,1.0,1.0,-3.300675630569458,1.154291749000549,2.1463840007781982,0.4109581708908081,0.869827151298523,0.869827151298523,0.0,248.95559692382807,256.0,72217.9921875,0.0,3450.274169921875,1.0,278.15728759765625,282.9166564941406,299.1370849609375,303.8579406738281,293.1499938964844,293.1499938964844,278.45001220703125,38534.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763986825942993,1.0,0.0,0.0,3.625797510147095,3.625821828842163,8.772036039772502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.814453125,0.0,1525.246337890625,1895.4371337890625,0.0,3182.822021484375,0.9021482467651368,1.0,0.0,3.0,1.0,0.0
17766420,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7409267425537109,0.3451434373855591,0.3161739408969879,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8758867979049683,0.581637978553772,0.5547918677330017,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8732842206954956,0.5772614479064941,0.4061757624149322,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8123868107795715,0.4579401612281799,0.4388625621795654,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.642903745174408,0.2236832529306411,1.0366449356079102,284.9994201660156,284.95001220703125,302.0263977050781,296.10552978515625,298.9023742675781,297.2215576171875,284.9978942871094,1.0,0.6631967425346375,0.4621566832065582,0.4621566832065582,1.0,1.0,-3.305497407913208,1.1524081230163574,2.1530890464782715,0.4079580307006836,0.9567344784736632,0.9567344784736632,0.0,251.7095947265625,259.0,71608.4921875,0.0,3476.91748046875,1.0,278.4429931640625,283.025146484375,299.0920104980469,303.69586181640625,293.1499938964844,293.1499938964844,278.1499938964844,33598.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705750107765198,1.0,0.0,0.0,3.736698627471924,3.736722946166992,9.316856335317424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.9287109375,0.0,1613.3841552734375,1895.4371337890625,0.0,3128.20458984375,0.9228113889694214,1.0,0.0,3.0,1.0,0.0
17766480,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7409267425537109,0.3451434373855591,0.3161739408969879,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8758867979049683,0.581637978553772,0.5547918677330017,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8732842206954956,0.5772614479064941,0.4061757624149322,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8123868107795715,0.4579401612281799,0.4388625621795654,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.642903745174408,0.2236832529306411,1.0366449356079102,284.9994201660156,284.95001220703125,302.0263977050781,296.10552978515625,298.9023742675781,297.2215576171875,284.9978942871094,1.0,0.6631967425346375,0.4621566832065582,0.4621566832065582,1.0,1.0,-3.305497407913208,1.1524081230163574,2.1530890464782715,0.4079580307006836,0.9567344784736632,0.9567344784736632,0.0,251.7095947265625,259.0,71608.4921875,0.0,3476.91748046875,1.0,278.4429931640625,283.025146484375,299.0920104980469,303.69586181640625,293.1499938964844,293.1499938964844,278.1499938964844,33598.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705750107765198,1.0,0.0,0.0,3.736698627471924,3.736722946166992,9.316856335317424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.9287109375,0.0,1613.3841552734375,1895.4371337890625,0.0,3128.20458984375,0.9228113889694214,1.0,0.0,3.0,1.0,0.0
17766540,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7386691570281982,0.3444164097309112,0.315861165523529,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8732397556304932,0.5811212658882141,0.5547038316726685,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8722254633903503,0.5799264311790466,0.4082923829555511,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8100551962852478,0.4575694799423218,0.4388582706451416,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6411617994308472,0.2235087007284164,1.037032961845398,284.90643310546875,284.95001220703125,302.0289611816406,296.0902709960937,298.896240234375,297.2190246582031,284.9075622558594,1.0,0.6651957035064697,0.4605689942836761,0.4605689942836761,1.0,1.0,-3.3080296516418457,1.1496284008026123,2.1584012508392334,0.4043529331684112,0.8692943453788757,0.8692943453788757,0.0,255.0047912597656,262.0,72109.734375,0.0,3501.378173828125,1.0,278.1571655273437,282.91412353515625,299.1059875488281,303.8187561035156,293.1499938964844,293.1499938964844,278.45001220703125,38496.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770207166671753,1.0,0.0,0.0,3.622390508651733,3.6224148273468018,8.755558269513131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.1474609375,0.0,1521.20263671875,1895.4371337890625,0.0,3188.65380859375,0.9013556838035583,1.0,0.0,3.0,1.0,0.0
17766600,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7386691570281982,0.3444164097309112,0.315861165523529,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8732397556304932,0.5811212658882141,0.5547038316726685,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8722254633903503,0.5799264311790466,0.4082923829555511,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8100551962852478,0.4575694799423218,0.4388582706451416,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6411617994308472,0.2235087007284164,1.037032961845398,284.90643310546875,284.95001220703125,302.0289611816406,296.0902709960937,298.896240234375,297.2190246582031,284.9075622558594,1.0,0.6651957035064697,0.4605689942836761,0.4605689942836761,1.0,1.0,-3.3080296516418457,1.1496284008026123,2.1584012508392334,0.4043529331684112,0.8692943453788757,0.8692943453788757,0.0,255.0047912597656,262.0,72109.734375,0.0,3501.378173828125,1.0,278.1571655273437,282.91412353515625,299.1059875488281,303.8187561035156,293.1499938964844,293.1499938964844,278.45001220703125,38496.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770207166671753,1.0,0.0,0.0,3.622390508651733,3.6224148273468018,8.755558269513131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.1474609375,0.0,1521.20263671875,1895.4371337890625,0.0,3188.65380859375,0.9013556838035583,1.0,0.0,3.0,1.0,0.0
17766660,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7370712161064148,0.3445643186569214,0.3158841431140899,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8712968826293945,0.581529974937439,0.5549443364143372,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8719756603240967,0.5837829113006592,0.410829484462738,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.808320164680481,0.4579443335533142,0.4391090273857116,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6398839950561523,0.2237160056829452,1.03788423538208,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.8977966308594,297.2262878417969,284.9978942871094,1.0,0.6672163605690002,0.4590373933315277,0.4590373933315277,1.0,1.0,-3.312713146209717,1.1478315591812134,2.164881706237793,0.4006202220916748,0.955952525138855,0.955952525138855,0.0,257.7620849609375,265.0,71504.0703125,0.0,3527.844970703125,1.0,278.4429626464844,283.0224304199219,299.0618591308594,303.6581115722656,293.1499938964844,293.1499938964844,278.1499938964844,33585.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711628317832947,1.0,0.0,0.0,3.733444213867188,3.733468770980835,9.300636065745492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.6787109375,0.0,1609.5218505859375,1895.4371337890625,0.0,3133.718505859375,0.9220691919326782,1.0,0.0,3.0,1.0,0.0
17766720,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7370712161064148,0.3445643186569214,0.3158841431140899,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8712968826293945,0.581529974937439,0.5549443364143372,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8719756603240967,0.5837829113006592,0.410829484462738,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.808320164680481,0.4579443335533142,0.4391090273857116,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6398839950561523,0.2237160056829452,1.03788423538208,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.8977966308594,297.2262878417969,284.9978942871094,1.0,0.6672163605690002,0.4590373933315277,0.4590373933315277,1.0,1.0,-3.312713146209717,1.1478315591812134,2.164881706237793,0.4006202220916748,0.955952525138855,0.955952525138855,0.0,257.7620849609375,265.0,71504.0703125,0.0,3527.844970703125,1.0,278.4429626464844,283.0224304199219,299.0618591308594,303.6581115722656,293.1499938964844,293.1499938964844,278.1499938964844,33585.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711628317832947,1.0,0.0,0.0,3.733444213867188,3.733468770980835,9.300636065745492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.6787109375,0.0,1609.5218505859375,1895.4371337890625,0.0,3133.718505859375,0.9220691919326782,1.0,0.0,3.0,1.0,0.0
17766780,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.734854519367218,0.3437995612621307,0.3155364692211151,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8686795830726624,0.5809086561203003,0.5547593235969543,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8710159063339233,0.5865742564201355,0.4130356609821319,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8059389591217041,0.4575175344944,0.4390524625778198,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6381976008415222,0.2235354334115982,1.0382513999938965,284.9066467285156,284.95001220703125,302.0417785644531,296.061279296875,298.8935546875,297.22369384765625,284.90777587890625,1.0,0.6691885590553284,0.4575058221817016,0.4575058221817016,1.0,1.0,-3.315105676651001,1.1451250314712524,2.169980525970459,0.3965539038181305,0.8688198328018188,0.8688198328018188,0.0,261.0591735839844,268.0,72009.34375,0.0,3552.078369140625,1.0,278.1571960449219,282.911376953125,299.0769958496094,303.7825012207031,293.1499938964844,293.1499938964844,278.45001220703125,38483.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776115775108337,1.0,0.0,0.0,3.619478464126587,3.619502544403076,8.741486112739949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.8916015625,0.0,1517.9031982421875,1895.4371337890625,0.0,3194.193359375,0.9006974697113037,1.0,0.0,3.0,1.0,0.0
17766840,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.734854519367218,0.3437995612621307,0.3155364692211151,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8686795830726624,0.5809086561203003,0.5547593235969543,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8710159063339233,0.5865742564201355,0.4130356609821319,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8059389591217041,0.4575175344944,0.4390524625778198,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6381976008415222,0.2235354334115982,1.0382513999938965,284.9066467285156,284.95001220703125,302.0417785644531,296.061279296875,298.8935546875,297.22369384765625,284.90777587890625,1.0,0.6691885590553284,0.4575058221817016,0.4575058221817016,1.0,1.0,-3.315105676651001,1.1451250314712524,2.169980525970459,0.3965539038181305,0.8688198328018188,0.8688198328018188,0.0,261.0591735839844,268.0,72009.34375,0.0,3552.078369140625,1.0,278.1571960449219,282.911376953125,299.0769958496094,303.7825012207031,293.1499938964844,293.1499938964844,278.45001220703125,38483.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776115775108337,1.0,0.0,0.0,3.619478464126587,3.619502544403076,8.741486112739949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.8916015625,0.0,1517.9031982421875,1895.4371337890625,0.0,3194.193359375,0.9006974697113037,1.0,0.0,3.0,1.0,0.0
17766900,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7338467836380005,0.3438084721565246,0.3153882026672363,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8674737215042114,0.5809983015060425,0.5546602010726929,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8706809282302856,0.5885129570960999,0.4142055511474609,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.804821789264679,0.4576216042041778,0.4390138983726501,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6374048590660095,0.2235944867134094,1.0383142232894895,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.89453125,297.2266845703125,285.01971435546875,1.0,0.6701284050941467,0.4567400217056274,0.4567400217056274,1.0,1.0,-3.316237211227417,1.1437430381774902,2.172493934631348,0.3944397866725921,0.9478880167007446,0.9478880167007446,0.0,262.5918884277344,268.0,71229.2265625,0.0,3563.41162109375,1.0,278.4014587402344,283.0375366210937,299.0284423828125,303.5627746582031,293.1499938964844,293.1499938964844,278.45001220703125,34107.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726907968521118,1.0,0.0,0.0,3.668468713760376,3.668492555618286,8.979722565527481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.6943359375,0.0,1539.578125,1895.4371337890625,0.0,3148.05029296875,0.9097320437431335,1.0,0.0,3.0,1.0,0.0
17766960,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7332943677902222,0.3439105153083801,0.3155266046524048,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.866764485836029,0.5812085866928101,0.5548990368843079,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8708653450012207,0.590559184551239,0.4156615734100342,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8041781783103943,0.4578366279602051,0.4392509460449219,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6369718909263611,0.2237375080585479,1.0390788316726685,284.99957275390625,284.95001220703125,302.0513610839844,296.04754638671875,298.8965148925781,297.2308349609375,284.99810791015625,1.0,0.6711824536323547,0.4559853971004486,0.4559853971004486,1.0,1.0,-3.31964373588562,1.1432472467422483,2.176396369934082,0.3927633464336395,0.9553788900375366,0.9553788900375366,0.0,263.818603515625,271.0,71405.3359375,0.0,3578.337646484375,1.0,278.44287109375,283.0196838378906,299.0336303710937,303.6225891113281,293.1499938964844,293.1499938964844,278.1499938964844,33567.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717234134674072,1.0,0.0,0.0,3.730466365814209,3.730490922927856,9.28580504933052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.8974609375,0.0,1605.946533203125,1895.4371337890625,0.0,3138.976806640625,0.921457588672638,1.0,0.0,3.0,1.0,0.0
17767020,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7311870455741882,0.3431257903575897,0.3151536583900451,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8642702102661133,0.5805004239082336,0.5546218156814575,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8700994253158569,0.5935192108154297,0.4179680645465851,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8018725514411926,0.4573680460453033,0.4391478598117828,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6353996396064758,0.223558023571968,1.0394288301467896,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.8934020996094,297.22833251953125,284.90789794921875,1.0,0.6731296181678772,0.4544761478900909,0.4544761478900909,1.0,1.0,-3.321941614151001,1.1403974294662476,2.181544303894043,0.3900168240070343,0.8683074116706848,0.8683074116706848,0.0,267.10888671875,274.0,71908.6640625,0.0,3602.392578125,1.0,278.1571960449219,282.9083251953125,299.0498352050781,303.7481994628906,293.1499938964844,293.1499938964844,278.45001220703125,38478.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781561255455017,1.0,0.0,0.0,3.616780042648315,3.616804361343384,8.728457601137052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.0556640625,0.0,1514.898681640625,1895.4371337890625,0.0,3199.29833984375,0.9000923037528992,1.0,0.0,3.0,1.0,0.0
17767080,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7311870455741882,0.3431257903575897,0.3151536583900451,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8642702102661133,0.5805004239082336,0.5546218156814575,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8700994253158569,0.5935192108154297,0.4179680645465851,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8018725514411926,0.4573680460453033,0.4391478598117828,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6353996396064758,0.223558023571968,1.0394288301467896,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.8934020996094,297.22833251953125,284.90789794921875,1.0,0.6731296181678772,0.4544761478900909,0.4544761478900909,1.0,1.0,-3.321941614151001,1.1403974294662476,2.181544303894043,0.3900168240070343,0.8683074116706848,0.8683074116706848,0.0,267.10888671875,274.0,71908.6640625,0.0,3602.392578125,1.0,278.1571960449219,282.9083251953125,299.0498352050781,303.7481994628906,293.1499938964844,293.1499938964844,278.45001220703125,38478.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781561255455017,1.0,0.0,0.0,3.616780042648315,3.616804361343384,8.728457601137052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.0556640625,0.0,1514.898681640625,1895.4371337890625,0.0,3199.29833984375,0.9000923037528992,1.0,0.0,3.0,1.0,0.0
17767140,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7297383546829224,0.3432214856147766,0.3151260614395141,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8624876737594604,0.5807334184646606,0.5546915531158447,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8701802492141724,0.5977384448051453,0.4207468032836914,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.800230085849762,0.4576534926891327,0.4393089413642883,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6342859864234924,0.2237627059221267,1.0402430295944214,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8973693847656,297.2358093261719,284.9976501464844,1.0,0.6751073598861694,0.4529668986797333,0.4529668986797333,1.0,1.0,-3.326500177383423,1.1383676528930664,2.1881325244903564,0.3878451585769653,0.9545056223869324,0.9545056223869324,0.0,269.8506164550781,277.0,71305.5390625,0.0,3628.71484375,1.0,278.44293212890625,283.0160217285156,299.00732421875,303.5894775390625,293.1499938964844,293.1499938964844,278.1499938964844,33576.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722221255302429,1.0,0.0,0.0,3.7282791137695312,3.7283034324646,9.274918397750298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.0693359375,0.0,1603.4912109375,1895.4371337890625,0.0,3143.654541015625,0.9208993911743164,1.0,0.0,3.0,1.0,0.0
17767200,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7297383546829224,0.3432214856147766,0.3151260614395141,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8624876737594604,0.5807334184646606,0.5546915531158447,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8701802492141724,0.5977384448051453,0.4207468032836914,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.800230085849762,0.4576534926891327,0.4393089413642883,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6342859864234924,0.2237627059221267,1.0402430295944214,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8973693847656,297.2358093261719,284.9976501464844,1.0,0.6751073598861694,0.4529668986797333,0.4529668986797333,1.0,1.0,-3.326500177383423,1.1383676528930664,2.1881325244903564,0.3878451585769653,0.9545056223869324,0.9545056223869324,0.0,269.8506164550781,277.0,71305.5390625,0.0,3628.71484375,1.0,278.44293212890625,283.0160217285156,299.00732421875,303.5894775390625,293.1499938964844,293.1499938964844,278.1499938964844,33576.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722221255302429,1.0,0.0,0.0,3.7282791137695312,3.7283034324646,9.274918397750298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.0693359375,0.0,1603.4912109375,1895.4371337890625,0.0,3143.654541015625,0.9208993911743164,1.0,0.0,3.0,1.0,0.0
17767260,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7276926636695862,0.3424205780029297,0.3147369921207428,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8600698113441467,0.5799453854560852,0.554343581199646,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8695685267448425,0.6008636951446533,0.4231840372085571,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7979857325553894,0.4571453630924225,0.4391694664955139,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6327835321426392,0.2235791683197021,1.0405805110931396,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.8948059082031,297.233154296875,284.9079895019531,1.0,0.6770414710044861,0.4514779150485992,0.4514779150485992,1.0,1.0,-3.3287925720214844,1.1354973316192627,2.1932952404022217,0.3853654265403747,0.8677991628646851,0.8677991628646851,0.0,273.1371765136719,280.0,71808.3046875,0.0,3652.81591796875,1.0,278.1572265625,282.90509033203125,299.0243835449219,303.7156982421875,293.1499938964844,293.1499938964844,278.45001220703125,38477.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786442875862122,1.0,0.0,0.0,3.614223003387451,3.614247083663941,8.716119168639125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.673828125,0.0,1512.086181640625,1895.4371337890625,0.0,3203.8740234375,0.8995230197906494,1.0,0.0,3.0,1.0,0.0
17767320,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7276926636695862,0.3424205780029297,0.3147369921207428,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8600698113441467,0.5799453854560852,0.554343581199646,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8695685267448425,0.6008636951446533,0.4231840372085571,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7979857325553894,0.4571453630924225,0.4391694664955139,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6327835321426392,0.2235791683197021,1.0405805110931396,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.8948059082031,297.233154296875,284.9079895019531,1.0,0.6770414710044861,0.4514779150485992,0.4514779150485992,1.0,1.0,-3.3287925720214844,1.1354973316192627,2.1932952404022217,0.3853654265403747,0.8677991628646851,0.8677991628646851,0.0,273.1371765136719,280.0,71808.3046875,0.0,3652.81591796875,1.0,278.1572265625,282.90509033203125,299.0243835449219,303.7156982421875,293.1499938964844,293.1499938964844,278.45001220703125,38477.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786442875862122,1.0,0.0,0.0,3.614223003387451,3.614247083663941,8.716119168639125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.673828125,0.0,1512.086181640625,1895.4371337890625,0.0,3203.8740234375,0.8995230197906494,1.0,0.0,3.0,1.0,0.0
