time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7262210845947266,0.3424935340881347,0.3146955072879791,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8582449555397034,0.5800727605819702,0.554324209690094,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8696567416191101,0.6051768660545349,0.4260400533676147,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.79630446434021,0.4573821127414703,0.4392914175987243,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.631661057472229,0.2237724065780639,1.041372299194336,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.89910888671875,297.2401123046875,284.99755859375,1.0,0.6790010929107666,0.4499889612197876,0.4499889612197876,1.0,1.0,-3.3332438468933105,1.133547067642212,2.199696779251098,0.3817305862903595,0.953812539577484,0.953812539577484,0.0,275.8884582519531,283.0,71207.859375,0.0,3679.053466796875,1.0,278.4429016113281,283.0126647949219,298.9825744628906,303.55780029296875,293.1499938964844,293.1499938964844,278.1499938964844,33574.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726717233657837,1.0,0.0,0.0,3.7258784770965576,3.725902795791626,9.262979006052774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.8779296875,0.0,1600.7081298828125,1895.4371337890625,0.0,3147.871337890625,0.9203575253486632,1.0,0.0,3.0,1.0,0.0
17767440,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7262210845947266,0.3424935340881347,0.3146955072879791,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8582449555397034,0.5800727605819702,0.554324209690094,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8696567416191101,0.6051768660545349,0.4260400533676147,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.79630446434021,0.4573821127414703,0.4392914175987243,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.631661057472229,0.2237724065780639,1.041372299194336,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.89910888671875,297.2401123046875,284.99755859375,1.0,0.6790010929107666,0.4499889612197876,0.4499889612197876,1.0,1.0,-3.3332438468933105,1.133547067642212,2.199696779251098,0.3817305862903595,0.953812539577484,0.953812539577484,0.0,275.8884582519531,283.0,71207.859375,0.0,3679.053466796875,1.0,278.4429016113281,283.0126647949219,298.9825744628906,303.55780029296875,293.1499938964844,293.1499938964844,278.1499938964844,33574.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726717233657837,1.0,0.0,0.0,3.7258784770965576,3.725902795791626,9.262979006052774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.8779296875,0.0,1600.7081298828125,1895.4371337890625,0.0,3147.871337890625,0.9203575253486632,1.0,0.0,3.0,1.0,0.0
17767500,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7254073619842529,0.3421257734298706,0.3146504461765289,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.857252299785614,0.5796927213668823,0.5542970895767212,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8695932030677795,0.6068012714385986,0.4274325966835022,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7953938841819763,0.4571621119976043,0.43935626745224,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6310742497444153,0.2237159311771392,1.0419063568115234,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8982849121094,297.23907470703125,284.8714294433594,1.0,0.6800204515457153,0.4492444694042206,0.4492444694042206,1.0,1.0,-3.335557222366333,1.132622003555298,2.202934980392456,0.3795867562294006,0.8648371696472168,0.8648371696472168,0.0,277.3705749511719,283.0,72027.6796875,0.0,3693.001220703125,1.0,278.1961669921875,282.8703918457031,299.0200500488281,303.7705078125,293.1499938964844,293.1499938964844,278.1499938964844,37869.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878019392490387,1.0,0.0,0.0,3.685635566711426,3.685660123825073,9.063961101674068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.8466796875,0.0,1587.3009033203125,1895.4371337890625,0.0,3198.0166015625,0.9124383330345154,1.0,0.0,3.0,1.0,0.0
17767560,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7241374254226685,0.3416728079319,0.314293622970581,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.85577791929245,0.5791794061660767,0.5538825392723083,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8690217733383179,0.6083612442016602,0.4285265207290649,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7940117716789246,0.4568300247192383,0.4391146898269653,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6301401257514954,0.2235766053199768,1.041679620742798,284.9069519042969,284.95001220703125,302.1165466308594,295.98504638671875,298.896728515625,297.2369689941406,284.908203125,1.0,0.6809112429618835,0.4485208988189697,0.4485208988189697,1.0,1.0,-3.3353822231292725,1.130793809890747,2.2045884132385254,0.3771491646766662,0.8672725558280945,0.8672725558280945,0.0,279.1842041015625,286.0,71708.8203125,0.0,3702.9208984375,1.0,278.1573791503906,282.9020690917969,299.0005798339844,303.6851501464844,293.1499938964844,293.1499938964844,278.45001220703125,38498.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879082441329956,1.0,0.0,0.0,3.6114869117736816,3.611510992050171,8.702928084858286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.7373046875,0.0,1509.2352294921875,1895.4371337890625,0.0,3207.980712890625,0.898935854434967,1.0,0.0,3.0,1.0,0.0
17767620,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7226750254631042,0.3417124152183532,0.3142277598381042,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8539713025093079,0.5792088508605957,0.5537706017494202,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8691545128822327,0.612734854221344,0.4314249455928802,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7923558354377747,0.4570337235927582,0.4392040371894836,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6290481090545654,0.2237662822008133,1.0424495935440063,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9010925292969,297.243896484375,284.9974365234375,1.0,0.6828452348709106,0.4470736980438232,0.4470736980438232,1.0,1.0,-3.3396778106689453,1.1288472414016724,2.2108304500579834,0.3734438121318817,0.9531583189964294,0.9531583189964294,0.0,281.9407653808594,289.0,71114.65625,0.0,3728.927490234375,1.0,278.4429016113281,283.0093994140625,298.9593811035156,303.5280456542969,293.1499938964844,293.1499938964844,278.1499938964844,33572.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730872869491577,1.0,0.0,0.0,3.723647356033325,3.7236716747283936,9.25188885503303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.96484375,0.0,1598.129150390625,1895.4371337890625,0.0,3151.76904296875,0.9198546409606934,1.0,0.0,3.0,1.0,0.0
17767680,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7226750254631042,0.3417124152183532,0.3142277598381042,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8539713025093079,0.5792088508605957,0.5537706017494202,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8691545128822327,0.612734854221344,0.4314249455928802,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7923558354377747,0.4570337235927582,0.4392040371894836,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6290481090545654,0.2237662822008133,1.0424495935440063,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9010925292969,297.243896484375,284.9974365234375,1.0,0.6828452348709106,0.4470736980438232,0.4470736980438232,1.0,1.0,-3.3396778106689453,1.1288472414016724,2.2108304500579834,0.3734438121318817,0.9531583189964294,0.9531583189964294,0.0,281.9407653808594,289.0,71114.65625,0.0,3728.927490234375,1.0,278.4429016113281,283.0093994140625,298.9593811035156,303.5280456542969,293.1499938964844,293.1499938964844,278.1499938964844,33572.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730872869491577,1.0,0.0,0.0,3.723647356033325,3.7236716747283936,9.25188885503303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.96484375,0.0,1598.129150390625,1895.4371337890625,0.0,3151.76904296875,0.9198546409606934,1.0,0.0,3.0,1.0,0.0
17767740,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7206341028213501,0.3408465385437011,0.3137829303741455,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.851601779460907,0.5782274603843689,0.5532399415969849,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8686279058456421,0.6159544587135315,0.4339358210563659,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7901620864868164,0.4564576148986816,0.4389989674091339,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6276072263717651,0.2235703617334365,1.0427395105361938,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8983154296875,297.24072265625,284.9081115722656,1.0,0.6847269535064697,0.4456265270709991,0.4456265270709991,1.0,1.0,-3.341634750366211,1.1259278059005735,2.215706825256348,0.3702095150947571,0.8667948246002197,0.8667948246002197,0.0,285.2430419921875,292.0,71616.453125,0.0,3752.4697265625,1.0,278.1572570800781,282.8988342285156,298.97808837890625,303.65594482421875,293.1499938964844,293.1499938964844,278.45001220703125,38478.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794981241226196,1.0,0.0,0.0,3.6093521118164062,3.609375953674317,8.692641699781234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.404296875,0.0,1506.752685546875,1895.4371337890625,0.0,3211.876953125,0.8984382748603821,1.0,0.0,3.0,1.0,0.0
17767800,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7206341028213501,0.3408465385437011,0.3137829303741455,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.851601779460907,0.5782274603843689,0.5532399415969849,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8686279058456421,0.6159544587135315,0.4339358210563659,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7901620864868164,0.4564576148986816,0.4389989674091339,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6276072263717651,0.2235703617334365,1.0427395105361938,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8983154296875,297.24072265625,284.9081115722656,1.0,0.6847269535064697,0.4456265270709991,0.4456265270709991,1.0,1.0,-3.341634750366211,1.1259278059005735,2.215706825256348,0.3702095150947571,0.8667948246002197,0.8667948246002197,0.0,285.2430419921875,292.0,71616.453125,0.0,3752.4697265625,1.0,278.1572570800781,282.8988342285156,298.97808837890625,303.65594482421875,293.1499938964844,293.1499938964844,278.45001220703125,38478.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794981241226196,1.0,0.0,0.0,3.6093521118164062,3.609375953674317,8.692641699781234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.404296875,0.0,1506.752685546875,1895.4371337890625,0.0,3211.876953125,0.8984382748603821,1.0,0.0,3.0,1.0,0.0
17767860,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7191975712776184,0.3408438563346863,0.3136749267578125,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.84986412525177,0.5781685709953308,0.5530430674552917,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8688391447067261,0.6203545331954956,0.4368530213832855,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7885841727256775,0.4566373229026794,0.4390633404254913,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6265742778778076,0.2237555533647537,1.0434809923171997,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9021911621094,297.24761962890625,284.9971923828125,1.0,0.6866305470466614,0.4442355930805206,0.4442355930805206,1.0,1.0,-3.345738172531128,1.1239070892333984,2.221831083297729,0.3677494525909424,0.9523210525512696,0.9523210525512696,0.0,288.0037536621094,280.0,71018.265625,0.0,3778.140625,1.0,278.44287109375,283.0062561035156,298.9374694824219,303.4993896484375,293.1499938964844,293.1499938964844,278.1499938964844,33574.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734555244445801,1.0,0.0,0.0,3.721113920211792,3.721138238906861,9.239303722097248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.8701171875,0.0,1595.237060546875,1895.4371337890625,0.0,3155.222412109375,0.9192847013473512,1.0,0.0,3.0,1.0,0.0
17767920,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7191975712776184,0.3408438563346863,0.3136749267578125,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.84986412525177,0.5781685709953308,0.5530430674552917,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8688391447067261,0.6203545331954956,0.4368530213832855,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7885841727256775,0.4566373229026794,0.4390633404254913,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6265742778778076,0.2237555533647537,1.0434809923171997,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9021911621094,297.24761962890625,284.9971923828125,1.0,0.6866305470466614,0.4442355930805206,0.4442355930805206,1.0,1.0,-3.345738172531128,1.1239070892333984,2.221831083297729,0.3677494525909424,0.9523210525512696,0.9523210525512696,0.0,288.0037536621094,280.0,71018.265625,0.0,3778.140625,1.0,278.44287109375,283.0062561035156,298.9374694824219,303.4993896484375,293.1499938964844,293.1499938964844,278.1499938964844,33574.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734555244445801,1.0,0.0,0.0,3.721113920211792,3.721138238906861,9.239303722097248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.8701171875,0.0,1595.237060546875,1895.4371337890625,0.0,3155.222412109375,0.9192847013473512,1.0,0.0,3.0,1.0,0.0
17767980,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7206591367721558,0.3399836421012878,0.3129608929157257,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8518205285072327,0.577118456363678,0.5521680116653442,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8729379177093506,0.623589813709259,0.4391711354255676,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7906399369239807,0.4560547471046448,0.4385725855827331,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6280971169471741,0.2235695719718933,1.0424906015396118,284.9059753417969,284.95001220703125,302.1683959960937,295.94158935546875,298.8988647460937,297.24493408203125,284.9069519042969,1.0,0.6843183040618896,0.4428446590900421,0.4428446590900421,1.0,1.0,-3.3448486328125,1.1199274063110352,2.224921226501465,0.3654371201992035,0.8649789094924927,0.8649789094924927,0.0,284.3345031738281,268.0,71468.875,0.0,3755.055419921875,1.0,278.15728759765625,282.895751953125,298.9566345214844,303.6255798339844,293.1499938964844,293.1499938964844,278.45001220703125,38550.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798055052757263,1.0,0.0,0.0,3.604307174682617,3.6043312549591056,8.668359328112274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.8046875,0.0,1501.7659912109375,1895.4371337890625,0.0,3214.758056640625,0.8973619937896729,1.0,0.0,3.0,1.0,0.0
17768040,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7206591367721558,0.3399836421012878,0.3129608929157257,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8518205285072327,0.577118456363678,0.5521680116653442,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8729379177093506,0.623589813709259,0.4391711354255676,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7906399369239807,0.4560547471046448,0.4385725855827331,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6280971169471741,0.2235695719718933,1.0424906015396118,284.9059753417969,284.95001220703125,302.1683959960937,295.94158935546875,298.8988647460937,297.24493408203125,284.9069519042969,1.0,0.6843183040618896,0.4428446590900421,0.4428446590900421,1.0,1.0,-3.3448486328125,1.1199274063110352,2.224921226501465,0.3654371201992035,0.8649789094924927,0.8649789094924927,0.0,284.3345031738281,268.0,71468.875,0.0,3755.055419921875,1.0,278.15728759765625,282.895751953125,298.9566345214844,303.6255798339844,293.1499938964844,293.1499938964844,278.45001220703125,38550.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798055052757263,1.0,0.0,0.0,3.604307174682617,3.6043312549591056,8.668359328112274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.8046875,0.0,1501.7659912109375,1895.4371337890625,0.0,3214.758056640625,0.8973619937896729,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7223068475723267,0.3399678468704223,0.3125980794429779,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8539122343063354,0.5770093202590942,0.5516812205314636,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8762312531471252,0.6257750988006592,0.4403562545776367,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7927505373954773,0.456100583076477,0.4382754862308502,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6295982003211975,0.2236430644989013,1.0416451692581177,285.0159606933594,284.95001220703125,302.1736145019531,295.9364929199219,298.900146484375,297.2482604980469,285.016845703125,1.0,0.682350754737854,0.4421491920948028,0.4421491920948028,1.0,1.0,-3.343872547149658,1.1177836656570437,2.226088762283325,0.363565444946289,0.9422163367271424,0.9422163367271424,0.0,280.7546691894531,268.0,70661.828125,0.0,3732.29345703125,1.0,278.40106201171875,283.0207214355469,298.9092102050781,303.4058532714844,293.1499938964844,293.1499938964844,278.45001220703125,34159.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874710738658905,1.0,0.0,0.0,3.652290582656861,3.652314186096192,8.900694865587866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.080078125,0.0,1521.9371337890625,1895.4371337890625,0.0,3166.994140625,0.9061459898948668,1.0,0.0,3.0,1.0,0.0
17768160,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7247411608695984,0.340053379535675,0.3125046789646148,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8569274544715881,0.577028214931488,0.5515131950378418,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8805320858955383,0.6280540227890015,0.4418138861656189,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7957572937011719,0.4562678039073944,0.4382387697696686,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6317529082298279,0.2238138616085052,1.0414427518844604,284.9958190917969,284.95001220703125,302.17840576171875,295.9315185546875,298.9023132324219,297.2527160644531,284.9943542480469,1.0,0.6801576018333435,0.4414909482002258,0.4414909482002258,1.0,1.0,-3.345021247863769,1.1165539026260376,2.2284672260284424,0.361669510602951,0.9478439092636108,0.9478439092636108,0.0,276.21466064453125,256.0,70803.3515625,0.0,3709.139892578125,1.0,278.4427490234375,283.00299072265625,298.9158630371094,303.46466064453125,293.1499938964844,293.1499938964844,278.1499938964844,33666.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735504150390625,1.0,0.0,0.0,3.712374687194824,3.7123987674713135,9.195956067742372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.16015625,0.0,1585.920166015625,1895.4371337890625,0.0,3156.11279296875,0.9174352288246156,1.0,0.0,3.0,1.0,0.0
17768220,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7294390201568604,0.3393205106258392,0.3116840124130249,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8630391359329224,0.5760002732276917,0.5504246354103088,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8891682028770447,0.63139408826828,0.444033145904541,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8018040657043457,0.4557657539844513,0.4375912547111511,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6361402273178101,0.2237344086170196,1.0398300886154177,284.9063720703125,284.95001220703125,302.1865234375,295.9217529296875,298.8987731933594,297.25079345703125,284.90728759765625,1.0,0.6749431490898132,0.4401744902133941,0.4401744902133941,1.0,1.0,-3.3426809310913086,1.1124155521392822,2.2302653789520264,0.3565165400505066,0.861841082572937,0.861841082572937,0.0,266.6741943359375,244.0,71207.953125,0.0,3649.126220703125,1.0,278.1573791503906,282.8962097167969,298.9355773925781,303.5872802734375,293.1499938964844,293.1499938964844,278.45001220703125,38612.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796486258506775,1.0,0.0,0.0,3.590921640396118,3.5909454822540283,8.604093295616622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.8310546875,0.0,1487.662841796875,1895.4371337890625,0.0,3213.28759765625,0.8944581151008606,1.0,0.0,3.0,1.0,0.0
17768280,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7294390201568604,0.3393205106258392,0.3116840124130249,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8630391359329224,0.5760002732276917,0.5504246354103088,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8891682028770447,0.63139408826828,0.444033145904541,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8018040657043457,0.4557657539844513,0.4375912547111511,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6361402273178101,0.2237344086170196,1.0398300886154177,284.9063720703125,284.95001220703125,302.1865234375,295.9217529296875,298.8987731933594,297.25079345703125,284.90728759765625,1.0,0.6749431490898132,0.4401744902133941,0.4401744902133941,1.0,1.0,-3.3426809310913086,1.1124155521392822,2.2302653789520264,0.3565165400505066,0.861841082572937,0.861841082572937,0.0,266.6741943359375,244.0,71207.953125,0.0,3649.126220703125,1.0,278.1573791503906,282.8962097167969,298.9355773925781,303.5872802734375,293.1499938964844,293.1499938964844,278.45001220703125,38612.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796486258506775,1.0,0.0,0.0,3.590921640396118,3.5909454822540283,8.604093295616622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.8310546875,0.0,1487.662841796875,1895.4371337890625,0.0,3213.28759765625,0.8944581151008606,1.0,0.0,3.0,1.0,0.0
17768340,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7357178330421448,0.3394917547702789,0.3112248182296753,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.871120274066925,0.5759232640266418,0.5496809482574463,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.899975597858429,0.6359577178955078,0.4466709196567535,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8095601201057434,0.4560506641864776,0.4372214674949646,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6418891549110413,0.2240849733352661,1.03873872756958,284.9952697753906,284.95001220703125,302.1923522949219,295.91229248046875,298.9012145996094,297.2587890625,284.99432373046875,1.0,0.6692285537719727,0.4388580322265625,0.4388580322265625,1.0,1.0,-3.342638731002808,1.1091264486312866,2.2335121631622314,0.3516343235969543,0.9437275528907776,0.9437275528907776,0.0,255.56173706054688,232.0,70542.453125,0.0,3585.65380859375,1.0,278.44195556640625,283.0033264160156,298.8966064453125,303.42803955078125,293.1499938964844,293.1499938964844,278.1499938964844,33761.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732994198799133,1.0,0.0,0.0,3.6973235607147217,3.697347640991211,9.121540074374934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.44921875,0.0,1569.4925537109375,1895.4371337890625,0.0,3153.758544921875,0.914315402507782,1.0,0.0,3.0,1.0,0.0
17768400,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7357178330421448,0.3394917547702789,0.3112248182296753,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.871120274066925,0.5759232640266418,0.5496809482574463,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.899975597858429,0.6359577178955078,0.4466709196567535,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8095601201057434,0.4560506641864776,0.4372214674949646,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6418891549110413,0.2240849733352661,1.03873872756958,284.9952697753906,284.95001220703125,302.1923522949219,295.91229248046875,298.9012145996094,297.2587890625,284.99432373046875,1.0,0.6692285537719727,0.4388580322265625,0.4388580322265625,1.0,1.0,-3.342638731002808,1.1091264486312866,2.2335121631622314,0.3516343235969543,0.9437275528907776,0.9437275528907776,0.0,255.56173706054688,232.0,70542.453125,0.0,3585.65380859375,1.0,278.44195556640625,283.0033264160156,298.8966064453125,303.42803955078125,293.1499938964844,293.1499938964844,278.1499938964844,33761.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732994198799133,1.0,0.0,0.0,3.6973235607147217,3.697347640991211,9.121540074374934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.44921875,0.0,1569.4925537109375,1895.4371337890625,0.0,3153.758544921875,0.914315402507782,1.0,0.0,3.0,1.0,0.0
17768460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7422535419464111,0.3388557732105255,0.3104220926761627,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8796789646148682,0.5749127864837646,0.5485338568687439,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9115673303604126,0.6393863558769226,0.4488962590694427,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8172929286956787,0.4556178152561188,0.4365675747394562,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6480973362922668,0.2241049408912658,1.0372557640075684,284.9075622558594,284.95001220703125,302.19561767578125,295.90313720703125,298.89605712890625,297.2568359375,284.90838623046875,1.0,0.6631790399551392,0.4376044273376465,0.4376044273376465,1.0,1.0,-3.340407133102417,1.1050641536712646,2.2353429794311523,0.3479331731796264,0.8592854738235474,0.8592854738235474,0.0,244.46749877929688,220.0,70948.6875,0.0,3517.162109375,1.0,278.1575012207031,282.8978271484375,298.91668701171875,303.5509338378906,293.1499938964844,293.1499938964844,278.45001220703125,38595.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879315197467804,1.0,0.0,0.0,3.576878786087036,3.5769026279449463,8.536929954061634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.1630859375,0.0,1472.3587646484375,1895.4371337890625,0.0,3210.162841796875,0.8913394212722778,1.0,0.0,3.0,1.0,0.0
17768520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7422535419464111,0.3388557732105255,0.3104220926761627,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8796789646148682,0.5749127864837646,0.5485338568687439,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9115673303604126,0.6393863558769226,0.4488962590694427,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8172929286956787,0.4556178152561188,0.4365675747394562,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6480973362922668,0.2241049408912658,1.0372557640075684,284.9075622558594,284.95001220703125,302.19561767578125,295.90313720703125,298.89605712890625,297.2568359375,284.90838623046875,1.0,0.6631790399551392,0.4376044273376465,0.4376044273376465,1.0,1.0,-3.340407133102417,1.1050641536712646,2.2353429794311523,0.3479331731796264,0.8592854738235474,0.8592854738235474,0.0,244.46749877929688,220.0,70948.6875,0.0,3517.162109375,1.0,278.1575012207031,282.8978271484375,298.91668701171875,303.5509338378906,293.1499938964844,293.1499938964844,278.45001220703125,38595.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879315197467804,1.0,0.0,0.0,3.576878786087036,3.5769026279449463,8.536929954061634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.1630859375,0.0,1472.3587646484375,1895.4371337890625,0.0,3210.162841796875,0.8913394212722778,1.0,0.0,3.0,1.0,0.0
17768580,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7504761815071106,0.3390924632549286,0.3099945485591888,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8901705741882324,0.5748253464698792,0.5477514266967773,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.926409900188446,0.6440165042877197,0.4515577852725982,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8263620138168335,0.455944299697876,0.4362076222896576,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6557711362838745,0.2245315015316009,1.036359429359436,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.8964233398437,297.26446533203125,284.99383544921875,1.0,0.6570048928260803,0.4363508522510528,0.4363508522510528,1.0,1.0,-3.3406360149383545,1.101837396621704,2.2387986183166504,0.3455613255500793,0.9400996565818788,0.9400996565818788,0.0,232.549560546875,208.0,70297.4296875,0.0,3449.765625,1.0,278.4418640136719,283.0035400390625,298.87841796875,303.3935241699219,293.1499938964844,293.1499938964844,278.1499938964844,33750.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729386329650879,1.0,0.0,0.0,3.6842007637023926,3.684224605560303,9.056905696525064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.759765625,0.0,1554.5618896484375,1895.4371337890625,0.0,3150.374755859375,0.911352276802063,1.0,0.0,3.0,1.0,0.0
17768640,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7504761815071106,0.3390924632549286,0.3099945485591888,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8901705741882324,0.5748253464698792,0.5477514266967773,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.926409900188446,0.6440165042877197,0.4515577852725982,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8263620138168335,0.455944299697876,0.4362076222896576,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6557711362838745,0.2245315015316009,1.036359429359436,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.8964233398437,297.26446533203125,284.99383544921875,1.0,0.6570048928260803,0.4363508522510528,0.4363508522510528,1.0,1.0,-3.3406360149383545,1.101837396621704,2.2387986183166504,0.3455613255500793,0.9400996565818788,0.9400996565818788,0.0,232.549560546875,208.0,70297.4296875,0.0,3449.765625,1.0,278.4418640136719,283.0035400390625,298.87841796875,303.3935241699219,293.1499938964844,293.1499938964844,278.1499938964844,33750.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729386329650879,1.0,0.0,0.0,3.6842007637023926,3.684224605560303,9.056905696525064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.759765625,0.0,1554.5618896484375,1895.4371337890625,0.0,3150.374755859375,0.911352276802063,1.0,0.0,3.0,1.0,0.0
17768700,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7548855543136597,0.3388307690620422,0.3097498118877411,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8957465291023254,0.5743633508682251,0.5473370552062988,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9342833161354064,0.6457724571228027,0.4528264701366424,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8311326503753662,0.4557870924472809,0.4360263347625732,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6599486470222473,0.2246048003435135,1.0360578298568726,284.87139892578125,284.95001220703125,302.19488525390625,295.88995361328125,298.8930053710937,297.2636413574219,284.8707275390625,1.0,0.6539158225059509,0.4357240796089172,0.4357240796089172,1.0,1.0,-3.340795993804932,1.1002187728881836,2.240576982498169,0.3446143567562103,0.8520820140838623,0.8520820140838623,0.0,226.6513671875,208.0,71036.796875,0.0,3416.505126953125,1.0,278.1970520019531,282.8655090332031,298.9173889160156,303.60308837890625,293.1499938964844,293.1499938964844,278.1499938964844,38237.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780983686447144,1.0,0.0,0.0,3.638380289077759,3.638404607772827,8.833025049170828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.3046875,0.0,1536.96923828125,1895.4371337890625,0.0,3198.7568359375,0.902045488357544,1.0,0.0,3.0,1.0,0.0
17768760,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7589988112449646,0.3385135531425476,0.3092245459556579,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9009770154953004,0.5738002061843872,0.5465694069862366,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9416731595993042,0.6474910378456116,0.4538009762763977,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8356218934059143,0.4555416703224182,0.4355630874633789,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6639096736907959,0.2246083915233612,1.0350550413131714,284.9081726074219,284.95001220703125,302.19293212890625,295.8856811523437,298.8887939453125,297.2619934082031,284.9090270996094,1.0,0.6506831645965576,0.4351266622543335,0.4351266622543335,1.0,1.0,-3.3386521339416504,1.097823143005371,2.24082899093628,0.3433183431625366,0.8566787242889404,0.8566787242889404,0.0,221.0462341308593,196.0,70696.125,0.0,3379.64013671875,1.0,278.1578063964844,282.8993835449219,298.8992004394531,303.5169982910156,293.1499938964844,293.1499938964844,278.45001220703125,38593.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789469599723816,1.0,0.0,0.0,3.5632247924804688,3.5632483959198,8.471878913951514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.8671875,0.0,1457.6932373046875,1895.4371337890625,0.0,3206.71142578125,0.8882845640182495,1.0,0.0,3.0,1.0,0.0
17768820,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7695340514183044,0.3387799561023712,0.3088227808475494,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.914521336555481,0.5736773610115051,0.5457520484924316,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9586763381958008,0.6521524786949158,0.456481784582138,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8467806577682495,0.4558770060539245,0.4352094233036041,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6737524271011353,0.2250710725784301,1.0343064069747925,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,298.8866882324219,297.2689819335937,284.9931945800781,1.0,0.644332230091095,0.433931827545166,0.433931827545166,1.0,1.0,-3.339078187942505,1.0948221683502195,2.244256019592285,0.3408512771129608,0.9365532398223876,0.9365532398223876,0.0,208.92379760742188,184.0,70062.1015625,0.0,3311.55078125,1.0,278.4417419433594,283.0040283203125,298.86151123046875,303.3609313964844,293.1499938964844,293.1499938964844,278.1499938964844,33743.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872566819190979,1.0,0.0,0.0,3.671352624893189,3.671376466751098,8.993847018246015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.10546875,0.0,1540.072998046875,1895.4371337890625,0.0,3146.887451171875,0.9084579944610596,1.0,0.0,3.0,1.0,0.0
17768880,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7695340514183044,0.3387799561023712,0.3088227808475494,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.914521336555481,0.5736773610115051,0.5457520484924316,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9586763381958008,0.6521524786949158,0.456481784582138,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8467806577682495,0.4558770060539245,0.4352094233036041,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6737524271011353,0.2250710725784301,1.0343064069747925,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,298.8866882324219,297.2689819335937,284.9931945800781,1.0,0.644332230091095,0.433931827545166,0.433931827545166,1.0,1.0,-3.339078187942505,1.0948221683502195,2.244256019592285,0.3408512771129608,0.9365532398223876,0.9365532398223876,0.0,208.92379760742188,184.0,70062.1015625,0.0,3311.55078125,1.0,278.4417419433594,283.0040283203125,298.86151123046875,303.3609313964844,293.1499938964844,293.1499938964844,278.1499938964844,33743.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872566819190979,1.0,0.0,0.0,3.671352624893189,3.671376466751098,8.993847018246015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.10546875,0.0,1540.072998046875,1895.4371337890625,0.0,3146.887451171875,0.9084579944610596,1.0,0.0,3.0,1.0,0.0
17768940,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7804934978485107,0.3382328152656555,0.3080776035785675,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9294866323471068,0.5726255178451538,0.5445394515991211,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9744867086410522,0.6556493043899536,0.4587379693984985,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8585825562477112,0.4554846882820129,0.4345711469650268,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6841180324554443,0.225178062915802,1.0331323146820068,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,298.8765563964844,297.26611328125,284.9098815917969,1.0,0.6378808617591858,0.4327369630336761,0.4327369630336761,1.0,1.0,-3.33726453781128,1.091036081314087,2.2462284564971924,0.3373711407184601,0.8544657826423645,0.8544657826423645,0.0,197.31900024414065,172.0,70461.8828125,0.0,3241.34521484375,1.0,278.1576843261719,282.9015197753906,298.88287353515625,303.4846496582031,293.1499938964844,293.1499938964844,278.45001220703125,38558.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785958886146545,1.0,0.0,0.0,3.5499203205108643,3.549943685531616,8.408731559939042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.1865234375,0.0,1443.2647705078125,1895.4371337890625,0.0,3203.420166015625,0.8853445053100586,1.0,0.0,3.0,1.0,0.0
17769000,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7804934978485107,0.3382328152656555,0.3080776035785675,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9294866323471068,0.5726255178451538,0.5445394515991211,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9744867086410522,0.6556493043899536,0.4587379693984985,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8585825562477112,0.4554846882820129,0.4345711469650268,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6841180324554443,0.225178062915802,1.0331323146820068,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,298.8765563964844,297.26611328125,284.9098815917969,1.0,0.6378808617591858,0.4327369630336761,0.4327369630336761,1.0,1.0,-3.33726453781128,1.091036081314087,2.2462284564971924,0.3373711407184601,0.8544657826423645,0.8544657826423645,0.0,197.31900024414065,172.0,70461.8828125,0.0,3241.34521484375,1.0,278.1576843261719,282.9015197753906,298.88287353515625,303.4846496582031,293.1499938964844,293.1499938964844,278.45001220703125,38558.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785958886146545,1.0,0.0,0.0,3.5499203205108643,3.549943685531616,8.408731559939042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.1865234375,0.0,1443.2647705078125,1895.4371337890625,0.0,3203.420166015625,0.8853445053100586,1.0,0.0,3.0,1.0,0.0
17769060,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7939857244491577,0.338518887758255,0.3076987564563751,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9473620057106018,0.5724687576293945,0.5436952710151672,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9907026886940002,0.6603328585624695,0.4614371955394745,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8731404542922974,0.4558229148387909,0.4342246651649475,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6965740919113159,0.2256653308868408,1.032507061958313,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,298.8719177246094,297.2728271484375,284.9926147460937,1.0,0.631426215171814,0.4315991103649139,0.4315991103649139,1.0,1.0,-3.337862253189087,1.0883307456970217,2.249531507492065,0.3336103856563568,0.9331743717193604,0.9331743717193604,0.0,185.1394500732422,160.0,69841.2734375,0.0,3173.323486328125,1.0,278.441650390625,283.00506591796875,298.8456115722656,303.3302917480469,293.1499938964844,293.1499938964844,278.1499938964844,33734.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722022771835327,1.0,0.0,0.0,3.658801794052124,3.658825635910034,8.932460104915663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.15625,0.0,1525.99072265625,1895.4371337890625,0.0,3143.468017578125,0.9056257009506226,1.0,0.0,3.0,1.0,0.0
17769120,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7939857244491577,0.338518887758255,0.3076987564563751,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9473620057106018,0.5724687576293945,0.5436952710151672,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9907026886940002,0.6603328585624695,0.4614371955394745,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8731404542922974,0.4558229148387909,0.4342246651649475,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6965740919113159,0.2256653308868408,1.032507061958313,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,298.8719177246094,297.2728271484375,284.9926147460937,1.0,0.631426215171814,0.4315991103649139,0.4315991103649139,1.0,1.0,-3.337862253189087,1.0883307456970217,2.249531507492065,0.3336103856563568,0.9331743717193604,0.9331743717193604,0.0,185.1394500732422,160.0,69841.2734375,0.0,3173.323486328125,1.0,278.441650390625,283.00506591796875,298.8456115722656,303.3302917480469,293.1499938964844,293.1499938964844,278.1499938964844,33734.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722022771835327,1.0,0.0,0.0,3.658801794052124,3.658825635910034,8.932460104915663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.15625,0.0,1525.99072265625,1895.4371337890625,0.0,3143.468017578125,0.9056257009506226,1.0,0.0,3.0,1.0,0.0
17769180,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8061792254447937,0.337968498468399,0.3070223927497864,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9626097679138184,0.5713667869567871,0.542509913444519,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.6642551422119141,0.4572707116603851,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8867073655128479,0.4554120898246765,0.4336438179016113,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7079604864120483,0.2257744967937469,1.0316905975341797,284.90545654296875,284.95001220703125,302.14093017578125,295.8539428710937,298.8594970703125,297.2710876464844,284.9053955078125,1.0,0.6244786977767944,0.4304612278938293,0.4304612278938293,1.0,1.0,-3.3287911415100098,1.082044005393982,2.2467472553253174,0.3288124501705169,0.8487358093261719,0.8487358093261719,0.0,174.68125915527344,163.0,70132.65625,0.0,3093.900390625,1.0,278.1578063964844,282.9009704589844,298.8673400878906,303.4521484375,293.1499938964844,293.1499938964844,278.45001220703125,38700.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782270550727844,1.0,0.0,0.0,3.534252405166626,3.534275770187378,8.334669701071107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.9052734375,0.0,1427.727294921875,1895.4371337890625,0.0,3199.96337890625,0.8818624019622803,1.0,0.0,3.0,1.0,0.0
