time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8061792254447937,0.337968498468399,0.3070223927497864,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9626097679138184,0.5713667869567871,0.542509913444519,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.6642551422119141,0.4572707116603851,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8867073655128479,0.4554120898246765,0.4336438179016113,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7079604864120483,0.2257744967937469,1.0316905975341797,284.90545654296875,284.95001220703125,302.14093017578125,295.8539428710937,298.8594970703125,297.2710876464844,284.9053955078125,1.0,0.6244786977767944,0.4304612278938293,0.4304612278938293,1.0,1.0,-3.3287911415100098,1.082044005393982,2.2467472553253174,0.3288124501705169,0.8487358093261719,0.8487358093261719,0.0,174.68125915527344,163.0,70132.65625,0.0,3093.900390625,1.0,278.1578063964844,282.9009704589844,298.8673400878906,303.4521484375,293.1499938964844,293.1499938964844,278.45001220703125,38700.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782270550727844,1.0,0.0,0.0,3.534252405166626,3.534275770187378,8.334669701071107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.9052734375,0.0,1427.727294921875,1895.4371337890625,0.0,3199.96337890625,0.8818624019622803,1.0,0.0,3.0,1.0,0.0
17769300,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8089998364448547,0.3380406200885772,0.3068108856678009,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9659472107887268,0.5711768865585327,0.5420228242874146,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.6678648591041565,0.4522242248058319,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8899487257003784,0.4554919004440307,0.4334499537944793,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7106744050979614,0.2259648591279983,1.0316437482833862,285.0083923339844,284.95001220703125,302.1291809082031,295.8502197265625,298.8590087890625,297.27978515625,285.0082397460937,1.0,0.6224252581596375,0.4298923015594482,0.4298923015594482,1.0,1.0,-3.3217461109161377,1.0779999494552612,2.243746280670166,0.3257928490638733,0.919894278049469,0.919894278049469,0.0,172.09300231933594,163.0,69268.03125,0.0,3063.6328125,1.0,278.3987731933594,283.0212097167969,298.8199462890625,303.2293395996094,293.1499938964844,293.1499938964844,278.45001220703125,34272.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727695941925049,1.0,0.0,0.0,3.578901767730713,3.578924655914306,8.546589356228651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.9013671875,0.0,1442.82275390625,1895.4371337890625,0.0,3148.7890625,0.8897654414176941,1.0,0.0,3.0,1.0,0.0
17769360,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8112620115280151,0.3381714522838592,0.3068853914737701,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.968509078025818,0.5710731148719788,0.5418739914894104,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.6718044281005859,0.4485098719596863,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8925356268882751,0.455653965473175,0.4335419237613678,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7128448486328125,0.2262367457151413,1.032477617263794,284.9853210449219,284.95001220703125,302.1161499023437,295.8465576171875,298.85992431640625,297.2905578613281,284.9840087890625,1.0,0.621070146560669,0.4293956160545349,0.4293956160545349,1.0,1.0,-3.3182973861694336,1.0754398107528689,2.2428574562072754,0.3236613869667053,0.9201578497886658,0.9201578497886658,0.0,170.28334045410156,166.0,69315.03125,0.0,3045.864990234375,1.0,278.44219970703125,283.00421142578125,298.82720947265625,303.2810974121094,293.1499938964844,293.1499938964844,278.1499938964844,33970.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712099194526672,1.0,0.0,0.0,3.632394313812256,3.632417678833008,8.803983746474842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.5078125,0.0,1498.5557861328125,1895.4371337890625,0.0,3134.159912109375,0.8996081352233887,1.0,0.0,3.0,1.0,0.0
17769420,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8126207590103149,0.3376069366931915,0.3064958453178406,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9699975252151488,0.5699036121368408,0.5409389734268188,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6783518195152283,0.4456389546394348,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.894291877746582,0.4552007913589477,0.4332399368286133,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7145623564720154,0.2263882905244827,1.0333706140518188,284.9121398925781,284.95001220703125,302.0859680175781,295.8393249511719,298.85284423828125,297.3005676269531,284.9125671386719,1.0,0.6198028922080994,0.4284022152423858,0.4284022152423858,1.0,1.0,-3.31395959854126,1.0712600946426392,2.24269962310791,0.3200874924659729,0.8446325659751892,0.8446325659751892,0.0,168.81561279296875,169.0,69623.90625,0.0,3028.14306640625,1.0,278.1581115722656,282.91436767578125,298.8499755859375,303.39617919921875,293.1499938964844,293.1499938964844,278.45001220703125,38613.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766534924507141,1.0,0.0,0.0,3.498846530914306,3.4988696575164795,8.168514682438399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.2568359375,0.0,1390.1624755859375,1895.4371337890625,0.0,3185.211181640625,0.8741411566734314,1.0,0.0,3.0,1.0,0.0
17769480,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8126207590103149,0.3376069366931915,0.3064958453178406,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9699975252151488,0.5699036121368408,0.5409389734268188,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6783518195152283,0.4456389546394348,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.894291877746582,0.4552007913589477,0.4332399368286133,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7145623564720154,0.2263882905244827,1.0333706140518188,284.9121398925781,284.95001220703125,302.0859680175781,295.8393249511719,298.85284423828125,297.3005676269531,284.9125671386719,1.0,0.6198028922080994,0.4284022152423858,0.4284022152423858,1.0,1.0,-3.31395959854126,1.0712600946426392,2.24269962310791,0.3200874924659729,0.8446325659751892,0.8446325659751892,0.0,168.81561279296875,169.0,69623.90625,0.0,3028.14306640625,1.0,278.1581115722656,282.91436767578125,298.8499755859375,303.39617919921875,293.1499938964844,293.1499938964844,278.45001220703125,38613.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766534924507141,1.0,0.0,0.0,3.498846530914306,3.4988696575164795,8.168514682438399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.2568359375,0.0,1390.1624755859375,1895.4371337890625,0.0,3185.211181640625,0.8741411566734314,1.0,0.0,3.0,1.0,0.0
17769540,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8126850128173828,0.3376964926719665,0.3063855469226837,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9699480533599854,0.5697047114372253,0.5405272841453552,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6819493174552917,0.4453696608543396,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8944063782691956,0.4552898108959198,0.4331395626068115,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7148333787918091,0.2266203165054321,1.0339431762695312,285.0149841308594,284.95001220703125,302.0679931640625,295.8356018066406,298.8501281738281,297.3080139160156,285.01422119140625,1.0,0.6197232007980347,0.4278856813907623,0.4278856813907623,1.0,1.0,-3.313570261001587,1.0697662830352783,2.2438039779663086,0.3185280263423919,0.9189575910568236,0.9189575910568236,0.0,168.67227172851562,169.0,68941.7109375,0.0,3026.501220703125,1.0,278.401611328125,283.03125,298.8049011230469,303.1888122558594,293.1499938964844,293.1499938964844,278.45001220703125,33812.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87115079164505,1.0,0.0,0.0,3.5575544834136963,3.557577133178711,8.444936838714057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.5771484375,0.0,1416.775390625,1895.4371337890625,0.0,3133.60546875,0.884488582611084,1.0,0.0,3.0,1.0,0.0
17769600,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8128392696380615,0.3377967476844787,0.3065135776996612,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9699473977088928,0.5695741176605225,0.5404345393180847,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.6851866245269775,0.4452942013740539,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8945616483688354,0.4554243683815002,0.4332850277423858,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7151365876197815,0.2268813848495483,1.0351115465164185,284.9922790527344,284.95001220703125,302.04998779296875,295.83221435546875,298.8468933105469,297.3143920898437,284.99151611328125,1.0,0.619977593421936,0.4274088442325592,0.4274088442325592,1.0,1.0,-3.3150994777679443,1.0690710544586182,2.246028423309326,0.317425400018692,0.92070472240448,0.92070472240448,0.0,168.7017059326172,172.0,69073.2109375,0.0,3029.999267578125,1.0,278.4412536621094,283.0141296386719,298.8154296875,303.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,33714.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700864911079407,1.0,0.0,0.0,3.610869646072388,3.61089301109314,8.6999534687493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.9951171875,0.0,1473.149658203125,1895.4371337890625,0.0,3123.6220703125,0.8948433995246887,1.0,0.0,3.0,1.0,0.0
17769660,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8110043406486511,0.3371596038341522,0.3061492443084717,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9675756692886353,0.5683324337005615,0.5395224094390869,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6903352737426758,0.4478693902492523,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8926060795783997,0.4549139738082886,0.4330224096775055,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7140492796897888,0.2269792556762695,1.0362738370895386,284.91461181640625,284.95001220703125,302.0102844238281,295.82586669921875,298.8305358886719,297.3145751953125,284.9145202636719,1.0,0.6210418939590454,0.4264012277126312,0.4264012277126312,1.0,1.0,-3.317744493484497,1.06737220287323,2.2503724098205566,0.3151256442070007,0.8456616401672363,0.8456616401672363,0.0,169.943115234375,175.0,69567.6015625,0.0,3042.79736328125,1.0,278.1586608886719,282.9172058105469,298.8395080566406,303.3793640136719,293.1499938964844,293.1499938964844,278.45001220703125,38216.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761895895004272,1.0,0.0,0.0,3.49485731124878,3.494880199432373,8.149898462761485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.12109375,0.0,1383.199951171875,1895.4371337890625,0.0,3180.861572265625,0.872819721698761,1.0,0.0,3.0,1.0,0.0
17769720,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8110043406486511,0.3371596038341522,0.3061492443084717,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9675756692886353,0.5683324337005615,0.5395224094390869,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6903352737426758,0.4478693902492523,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8926060795783997,0.4549139738082886,0.4330224096775055,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7140492796897888,0.2269792556762695,1.0362738370895386,284.91461181640625,284.95001220703125,302.0102844238281,295.82586669921875,298.8305358886719,297.3145751953125,284.9145202636719,1.0,0.6210418939590454,0.4264012277126312,0.4264012277126312,1.0,1.0,-3.317744493484497,1.06737220287323,2.2503724098205566,0.3151256442070007,0.8456616401672363,0.8456616401672363,0.0,169.943115234375,175.0,69567.6015625,0.0,3042.79736328125,1.0,278.1586608886719,282.9172058105469,298.8395080566406,303.3793640136719,293.1499938964844,293.1499938964844,278.45001220703125,38216.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761895895004272,1.0,0.0,0.0,3.49485731124878,3.494880199432373,8.149898462761485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.12109375,0.0,1383.199951171875,1895.4371337890625,0.0,3180.861572265625,0.872819721698761,1.0,0.0,3.0,1.0,0.0
17769780,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8090589046478271,0.3372507989406585,0.3061428666114807,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9649081230163574,0.56791090965271,0.5389975309371948,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6958849430084229,0.4511401951313019,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8904083967208862,0.4550625383853912,0.4330625534057617,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7127059698104858,0.227379098534584,1.0379256010055542,284.9940490722656,284.95001220703125,301.9691162109375,295.82086181640625,298.81744384765625,297.31988525390625,284.99322509765625,1.0,0.6226938366889954,0.4253936111927032,0.4253936111927032,1.0,1.0,-3.323068380355835,1.0666422843933103,2.2564260959625244,0.3131186366081238,0.922654926776886,0.922654926776886,0.0,171.6106719970703,178.0,69082.96875,0.0,3063.88916015625,1.0,278.4412536621094,283.01611328125,298.80615234375,303.2387084960937,293.1499938964844,293.1499938964844,278.1499938964844,33560.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870072066783905,1.0,0.0,0.0,3.609916210174561,3.609939336776733,8.695359383636969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.9931640625,0.0,1470.9744873046875,1895.4371337890625,0.0,3123.486572265625,0.8945068717002869,1.0,0.0,3.0,1.0,0.0
17769840,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8090589046478271,0.3372507989406585,0.3061428666114807,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9649081230163574,0.56791090965271,0.5389975309371948,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6958849430084229,0.4511401951313019,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8904083967208862,0.4550625383853912,0.4330625534057617,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7127059698104858,0.227379098534584,1.0379256010055542,284.9940490722656,284.95001220703125,301.9691162109375,295.82086181640625,298.81744384765625,297.31988525390625,284.99322509765625,1.0,0.6226938366889954,0.4253936111927032,0.4253936111927032,1.0,1.0,-3.323068380355835,1.0666422843933103,2.2564260959625244,0.3131186366081238,0.922654926776886,0.922654926776886,0.0,171.6106719970703,178.0,69082.96875,0.0,3063.88916015625,1.0,278.4412536621094,283.01611328125,298.80615234375,303.2387084960937,293.1499938964844,293.1499938964844,278.1499938964844,33560.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870072066783905,1.0,0.0,0.0,3.609916210174561,3.609939336776733,8.695359383636969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.9931640625,0.0,1470.9744873046875,1895.4371337890625,0.0,3123.486572265625,0.8945068717002869,1.0,0.0,3.0,1.0,0.0
17769900,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8077399730682373,0.3369025588035583,0.3060728907585144,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9631907939910888,0.5672826766967773,0.5386884212493896,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6980321407318115,0.4532505571842193,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8889791965484619,0.454805314540863,0.4330547153949737,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.711782693862915,0.2274125218391418,1.038753867149353,284.8760986328125,284.95001220703125,301.947998046875,295.8187866210937,298.8072204589844,297.3173828125,284.8764953613281,1.0,0.6236850619316101,0.4248898029327392,0.4248898029327392,1.0,1.0,-3.3261396884918213,1.0664165019989014,2.25972318649292,0.3122280836105346,0.8386265635490417,0.8386265635490417,0.0,172.68099975585938,178.0,69815.921875,0.0,3076.6943359375,1.0,278.1993103027344,282.8848571777344,298.84783935546875,303.4502868652344,293.1499938964844,293.1499938964844,278.1499938964844,38323.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875430703163147,1.0,0.0,0.0,3.561610460281372,3.561634063720703,8.464203915536928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.90625,0.0,1453.9981689453125,1895.4371337890625,0.0,3173.745361328125,0.8849164843559265,1.0,0.0,3.0,1.0,0.0
17769960,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8057600259780884,0.3365216255187988,0.3057390451431274,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9607527852058412,0.5665845274925232,0.5380516648292542,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6999873518943787,0.4560555219650268,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8869084119796753,0.4544805586338043,0.4327780604362488,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7103171944618225,0.2273775488138198,1.0388532876968384,284.9149780273437,284.95001220703125,301.926513671875,295.8170166015625,298.7958374023437,297.3136291503906,284.91558837890625,1.0,0.624677300453186,0.4243279099464416,0.4243279099464416,1.0,1.0,-3.3281328678131104,1.065651774406433,2.262480974197388,0.311014860868454,0.847071647644043,0.847071647644043,0.0,174.017822265625,181.0,69605.65625,0.0,3088.669677734375,1.0,278.15838623046875,282.9183044433594,298.8323059082031,303.3743591308594,293.1499938964844,293.1499938964844,278.45001220703125,38279.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764491081237793,1.0,0.0,0.0,3.495185136795044,3.4952080249786377,8.15142755072884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.5712890625,0.0,1383.9859619140625,1895.4371337890625,0.0,3183.294921875,0.8730326890945435,1.0,0.0,3.0,1.0,0.0
17770020,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8028513789176941,0.336538553237915,0.3056832253932953,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9568907618522644,0.5660926699638367,0.5374791026115417,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.7047417759895325,0.4608189165592193,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.883766233921051,0.4545701146125793,0.4327825903892517,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7080854773521423,0.2276909351348877,1.040219783782959,284.9941101074219,284.95001220703125,301.8824768066406,295.8141784667969,298.77862548828125,297.3145751953125,284.9932861328125,1.0,0.6268847584724426,0.4232041835784912,0.4232041835784912,1.0,1.0,-3.334749937057495,1.065049409866333,2.269700527191162,0.3088626265525818,0.9239996671676636,0.9239996671676636,0.0,176.44300842285156,184.0,69155.359375,0.0,3117.06005859375,1.0,278.4412536621094,283.01617431640625,298.8000183105469,303.2364807128906,293.1499938964844,293.1499938964844,278.1499938964844,33532.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704063296318054,1.0,0.0,0.0,3.6136512756347656,3.6136744022369385,8.713362262824376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.82421875,0.0,1474.8262939453125,1895.4371337890625,0.0,3126.6220703125,0.8953343033790588,1.0,0.0,3.0,1.0,0.0
17770080,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8028513789176941,0.336538553237915,0.3056832253932953,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9568907618522644,0.5660926699638367,0.5374791026115417,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.7047417759895325,0.4608189165592193,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.883766233921051,0.4545701146125793,0.4327825903892517,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7080854773521423,0.2276909351348877,1.040219783782959,284.9941101074219,284.95001220703125,301.8824768066406,295.8141784667969,298.77862548828125,297.3145751953125,284.9932861328125,1.0,0.6268847584724426,0.4232041835784912,0.4232041835784912,1.0,1.0,-3.334749937057495,1.065049409866333,2.269700527191162,0.3088626265525818,0.9239996671676636,0.9239996671676636,0.0,176.44300842285156,184.0,69155.359375,0.0,3117.06005859375,1.0,278.4412536621094,283.01617431640625,298.8000183105469,303.2364807128906,293.1499938964844,293.1499938964844,278.1499938964844,33532.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704063296318054,1.0,0.0,0.0,3.6136512756347656,3.6136744022369385,8.713362262824376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.82421875,0.0,1474.8262939453125,1895.4371337890625,0.0,3126.6220703125,0.8953343033790588,1.0,0.0,3.0,1.0,0.0
17770140,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7990056276321411,0.3357469439506531,0.3052347898483276,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9519433975219728,0.5647180080413818,0.5364935398101807,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7081908583641052,0.4666351974010467,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.879774272441864,0.4539367258548736,0.4324628710746765,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7051288485527039,0.2276162058115005,1.0408830642700195,284.9139404296875,284.95001220703125,301.83709716796875,295.812255859375,298.7535400390625,297.3045959472656,284.9139404296875,1.0,0.6291915774345398,0.4220804572105407,0.4220804572105407,1.0,1.0,-3.3404369354248047,1.0640853643417358,2.2763516902923584,0.3066582679748535,0.8475425243377686,0.8475425243377686,0.0,179.33734130859375,187.0,69703.6953125,0.0,3146.15966796875,1.0,278.1585998535156,282.9166564941406,298.8273010253906,303.3745422363281,293.1499938964844,293.1499938964844,278.45001220703125,38150.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767818212509155,1.0,0.0,0.0,3.5019359588623047,3.5019588470458984,8.182946089618781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.7861328125,0.0,1390.0350341796875,1895.4371337890625,0.0,3186.4140625,0.8743154406547546,1.0,0.0,3.0,1.0,0.0
17770200,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7990056276321411,0.3357469439506531,0.3052347898483276,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9519433975219728,0.5647180080413818,0.5364935398101807,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7081908583641052,0.4666351974010467,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.879774272441864,0.4539367258548736,0.4324628710746765,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7051288485527039,0.2276162058115005,1.0408830642700195,284.9139404296875,284.95001220703125,301.83709716796875,295.812255859375,298.7535400390625,297.3045959472656,284.9139404296875,1.0,0.6291915774345398,0.4220804572105407,0.4220804572105407,1.0,1.0,-3.3404369354248047,1.0640853643417358,2.2763516902923584,0.3066582679748535,0.8475425243377686,0.8475425243377686,0.0,179.33734130859375,187.0,69703.6953125,0.0,3146.15966796875,1.0,278.1585998535156,282.9166564941406,298.8273010253906,303.3745422363281,293.1499938964844,293.1499938964844,278.45001220703125,38150.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767818212509155,1.0,0.0,0.0,3.5019359588623047,3.5019588470458984,8.182946089618781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.7861328125,0.0,1390.0350341796875,1895.4371337890625,0.0,3186.4140625,0.8743154406547546,1.0,0.0,3.0,1.0,0.0
17770260,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7958430051803589,0.3357113599777221,0.3051432967185974,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9476110935211182,0.5641826391220093,0.5359002947807312,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.7124336361885071,0.471918374300003,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.876400351524353,0.4539810121059418,0.432437539100647,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7026072144508362,0.2278714627027511,1.0420327186584473,284.9942321777344,284.95001220703125,301.7903747558594,295.81103515625,298.7348022460937,297.3043212890625,284.9933776855469,1.0,0.6315775513648987,0.4209608137607574,0.4209608137607574,1.0,1.0,-3.3473150730133057,1.0635507106781006,2.283764362335205,0.3045247197151184,0.9249754548072816,0.9249754548072816,0.0,182.06539916992188,190.0,69232.09375,0.0,3177.0693359375,1.0,278.4413146972656,283.0166015625,298.7967529296875,303.2376708984375,293.1499938964844,293.1499938964844,278.1499938964844,33536.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707331418991089,1.0,0.0,0.0,3.617395877838135,3.617419242858887,8.731429943509283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.3212890625,0.0,1478.92822265625,1895.4371337890625,0.0,3129.687744140625,0.8961723446846008,1.0,0.0,3.0,1.0,0.0
17770320,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7958430051803589,0.3357113599777221,0.3051432967185974,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9476110935211182,0.5641826391220093,0.5359002947807312,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.7124336361885071,0.471918374300003,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.876400351524353,0.4539810121059418,0.432437539100647,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7026072144508362,0.2278714627027511,1.0420327186584473,284.9942321777344,284.95001220703125,301.7903747558594,295.81103515625,298.7348022460937,297.3043212890625,284.9933776855469,1.0,0.6315775513648987,0.4209608137607574,0.4209608137607574,1.0,1.0,-3.3473150730133057,1.0635507106781006,2.283764362335205,0.3045247197151184,0.9249754548072816,0.9249754548072816,0.0,182.06539916992188,190.0,69232.09375,0.0,3177.0693359375,1.0,278.4413146972656,283.0166015625,298.7967529296875,303.2376708984375,293.1499938964844,293.1499938964844,278.1499938964844,33536.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707331418991089,1.0,0.0,0.0,3.617395877838135,3.617419242858887,8.731429943509283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.3212890625,0.0,1478.92822265625,1895.4371337890625,0.0,3129.687744140625,0.8961723446846008,1.0,0.0,3.0,1.0,0.0
17770380,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7919175028800964,0.3348749279975891,0.3046620786190033,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.942375421524048,0.5627720355987549,0.5348841547966003,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7154207229614258,0.4780105352401733,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8723711371421814,0.4533069729804992,0.4320873916149139,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6995380520820618,0.2277490347623825,1.042510747909546,284.9136657714844,284.95001220703125,301.7423095703125,295.8103942871094,298.70782470703125,297.29266357421875,284.9136657714844,1.0,0.6339704990386963,0.4198411703109741,0.4198411703109741,1.0,1.0,-3.352998733520508,1.06256103515625,2.290437698364258,0.3023033440113067,0.8481500148773193,0.8481500148773193,0.0,185.15359497070312,193.0,69781.7265625,0.0,3207.470947265625,1.0,278.1585693359375,282.9168395996094,298.8253479003906,303.3773193359375,293.1499938964844,293.1499938964844,278.45001220703125,38161.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877087414264679,1.0,0.0,0.0,3.505662679672241,3.505685806274414,8.200372576538939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.490234375,0.0,1393.9696044921875,1895.4371337890625,0.0,3189.279052734375,0.8751469850540161,1.0,0.0,3.0,1.0,0.0
17770440,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7919175028800964,0.3348749279975891,0.3046620786190033,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.942375421524048,0.5627720355987549,0.5348841547966003,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7154207229614258,0.4780105352401733,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8723711371421814,0.4533069729804992,0.4320873916149139,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6995380520820618,0.2277490347623825,1.042510747909546,284.9136657714844,284.95001220703125,301.7423095703125,295.8103942871094,298.70782470703125,297.29266357421875,284.9136657714844,1.0,0.6339704990386963,0.4198411703109741,0.4198411703109741,1.0,1.0,-3.352998733520508,1.06256103515625,2.290437698364258,0.3023033440113067,0.8481500148773193,0.8481500148773193,0.0,185.15359497070312,193.0,69781.7265625,0.0,3207.470947265625,1.0,278.1585693359375,282.9168395996094,298.8253479003906,303.3773193359375,293.1499938964844,293.1499938964844,278.45001220703125,38161.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877087414264679,1.0,0.0,0.0,3.505662679672241,3.505685806274414,8.200372576538939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.490234375,0.0,1393.9696044921875,1895.4371337890625,0.0,3189.279052734375,0.8751469850540161,1.0,0.0,3.0,1.0,0.0
17770500,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7900894284248352,0.3348144888877868,0.3044792711734772,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9398683309555054,0.5624520778656006,0.5344284772872925,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.7173096537590027,0.4809519052505493,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8704692721366882,0.4532718062400818,0.4319352805614471,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6980580687522888,0.2278257012367248,1.0426822900772097,285.01690673828125,284.95001220703125,301.7178039550781,295.8102722167969,298.6975402832031,297.2916564941406,285.016845703125,1.0,0.6351468563079834,0.4192813634872436,0.4192813634872436,1.0,1.0,-3.355788469314575,1.062044978141785,2.293743371963501,0.3011232018470764,0.9223924279212952,0.9223924279212952,0.0,186.65643310546875,193.0,69112.671875,0.0,3222.35986328125,1.0,278.3983154296875,283.034912109375,298.7832336425781,303.17364501953125,293.1499938964844,293.1499938964844,278.45001220703125,33768.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720451593399048,1.0,0.0,0.0,3.560023546218872,3.560046434402466,8.456663636025041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.265625,0.0,1419.068115234375,1895.4371337890625,0.0,3141.994384765625,0.8851479291915894,1.0,0.0,3.0,1.0,0.0
17770560,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7887424230575562,0.3348018229007721,0.3045339286327362,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9378965497016908,0.562201976776123,0.5342578291893005,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.7192816138267517,0.4834371507167816,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8690263628959656,0.4533139765262604,0.43202605843544,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6969730854034424,0.2279658168554306,1.0434895753860474,284.9937744140625,284.95001220703125,301.6929931640625,295.8102111816406,298.6879577636719,297.291748046875,284.9924011230469,1.0,0.6363849639892578,0.4187244176864624,0.4187244176864624,1.0,1.0,-3.359716892242432,1.0619395971298218,2.2977774143218994,0.300122857093811,0.9254912734031676,0.9254912734031676,0.0,188.00294494628903,196.0,69313.1171875,0.0,3238.943359375,1.0,278.44207763671875,283.01641845703125,298.7951354980469,303.24090576171875,293.1499938964844,293.1499938964844,278.1499938964844,33459.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709648847579956,1.0,0.0,0.0,3.622812747955322,3.622836112976074,8.757599516684422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.875,0.0,1484.2647705078125,1895.4371337890625,0.0,3131.861328125,0.8971039056777954,1.0,0.0,3.0,1.0,0.0
17770620,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7849103212356567,0.3339267373085022,0.3040311932563782,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9326491951942444,0.5607519745826721,0.5332195162773132,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7218815684318542,0.4895487427711487,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8651366829872131,0.4526011943817138,0.4316514730453491,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6939502358436584,0.2278090566396713,1.0438450574874878,284.9138488769531,284.95001220703125,301.6424255371094,295.810302734375,298.6600646972656,297.2797546386719,284.91436767578125,1.0,0.6387730240821838,0.4176105856895447,0.4176105856895447,1.0,1.0,-3.365194797515869,1.0608569383621216,2.304337739944458,0.2978631854057312,0.8488833904266357,0.8488833904266357,0.0,191.1616973876953,199.0,69837.8359375,0.0,3269.4892578125,1.0,278.1580810546875,282.9183654785156,298.82550048828125,303.3813171386719,293.1499938964844,293.1499938964844,278.45001220703125,38278.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773685097694397,1.0,0.0,0.0,3.506542682647705,3.506565809249878,8.204489176932839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.0849609375,0.0,1395.720458984375,1895.4371337890625,0.0,3191.914794921875,0.8755229115486145,1.0,0.0,3.0,1.0,0.0
17770680,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7849103212356567,0.3339267373085022,0.3040311932563782,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9326491951942444,0.5607519745826721,0.5332195162773132,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7218815684318542,0.4895487427711487,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8651366829872131,0.4526011943817138,0.4316514730453491,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6939502358436584,0.2278090566396713,1.0438450574874878,284.9138488769531,284.95001220703125,301.6424255371094,295.810302734375,298.6600646972656,297.2797546386719,284.91436767578125,1.0,0.6387730240821838,0.4176105856895447,0.4176105856895447,1.0,1.0,-3.365194797515869,1.0608569383621216,2.304337739944458,0.2978631854057312,0.8488833904266357,0.8488833904266357,0.0,191.1616973876953,199.0,69837.8359375,0.0,3269.4892578125,1.0,278.1580810546875,282.9183654785156,298.82550048828125,303.3813171386719,293.1499938964844,293.1499938964844,278.45001220703125,38278.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773685097694397,1.0,0.0,0.0,3.506542682647705,3.506565809249878,8.204489176932839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.0849609375,0.0,1395.720458984375,1895.4371337890625,0.0,3191.914794921875,0.8755229115486145,1.0,0.0,3.0,1.0,0.0
17770740,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7828565835952759,0.3338643610477447,0.3038344085216522,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9297558069229126,0.5603812336921692,0.5327003598213196,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.7239912748336792,0.4929941594600677,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.86301589012146,0.4525694549083709,0.4314892888069153,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6922728419303894,0.2279028445482254,1.044071078300476,285.0133972167969,284.95001220703125,301.61151123046875,295.8104553222656,298.6475830078125,297.2789001464844,285.0111999511719,1.0,0.6401785016059875,0.4169422686100006,0.4169422686100006,1.0,1.0,-3.3685503005981445,1.0602291822433472,2.308320999145508,0.2964366674423218,0.9250845909118652,0.9250845909118652,0.0,192.9662475585937,199.0,69243.9296875,0.0,3287.503173828125,1.0,278.413818359375,283.0321655273437,298.7830505371094,303.1907958984375,293.1499938964844,293.1499938964844,278.45001220703125,33298.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717150092124939,1.0,0.0,0.0,3.583782196044922,3.583805084228516,8.569914484723995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.609375,0.0,1440.8905029296875,1895.4371337890625,0.0,3138.89794921875,0.8892390727996826,1.0,0.0,3.0,1.0,0.0
17770800,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7818276882171631,0.3338191509246826,0.3038743734359741,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9282193779945374,0.5601431131362915,0.5325602293014526,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.7254059314727783,0.4949609935283661,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8619246482849121,0.4525711238384247,0.4315585792064667,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6914401054382324,0.2279964536428451,1.0447005033493042,284.99395751953125,284.95001220703125,301.5906677246094,295.810546875,298.63934326171875,297.278564453125,284.9931335449219,1.0,0.6411603093147278,0.4164967238903045,0.4164967238903045,1.0,1.0,-3.37163519859314,1.0601085424423218,2.3115265369415283,0.295622706413269,0.9261010885238647,0.9261010885238647,0.0,194.0546112060547,202.0,69369.5703125,0.0,3300.803955078125,1.0,278.4413452148437,283.0182189941406,298.7960205078125,303.24542236328125,293.1499938964844,293.1499938964844,278.1499938964844,33556.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712478876113892,1.0,0.0,0.0,3.6232175827026367,3.6232407093048096,8.759556067161611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.66796875,0.0,1485.4261474609375,1895.4371337890625,0.0,3134.516357421875,0.897495448589325,1.0,0.0,3.0,1.0,0.0
17770860,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7781261205673218,0.3329145014286041,0.3033414185047149,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9231040477752686,0.5586603879928589,0.5314861536026001,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7276536226272583,0.5010213255882263,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8582066297531128,0.4518243670463562,0.4311484396457672,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6885024905204773,0.2278134673833847,1.0449323654174805,284.91363525390625,284.95001220703125,301.5376892089844,295.8108215332031,298.6108703613281,297.2665710449219,284.91412353515625,1.0,0.6435075402259827,0.4153918027877807,0.4153918027877807,1.0,1.0,-3.3767809867858887,1.058897852897644,2.317883014678955,0.2933131754398346,0.8491845726966858,0.8491845726966858,0.0,197.24371337890625,205.0,69898.890625,0.0,3330.961181640625,1.0,278.1580505371094,282.9193725585937,298.8258972167969,303.3856811523437,293.1499938964844,293.1499938964844,278.45001220703125,38284.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775920867919922,1.0,0.0,0.0,3.5088891983032227,3.5089120864868164,8.215473030759313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.4326171875,0.0,1398.199462890625,1895.4371337890625,0.0,3194.0107421875,0.8760446906089783,1.0,0.0,3.0,1.0,0.0
17770920,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7781261205673218,0.3329145014286041,0.3033414185047149,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9231040477752686,0.5586603879928589,0.5314861536026001,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7276536226272583,0.5010213255882263,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8582066297531128,0.4518243670463562,0.4311484396457672,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6885024905204773,0.2278134673833847,1.0449323654174805,284.91363525390625,284.95001220703125,301.5376892089844,295.8108215332031,298.6108703613281,297.2665710449219,284.91412353515625,1.0,0.6435075402259827,0.4153918027877807,0.4153918027877807,1.0,1.0,-3.3767809867858887,1.058897852897644,2.317883014678955,0.2933131754398346,0.8491845726966858,0.8491845726966858,0.0,197.24371337890625,205.0,69898.890625,0.0,3330.961181640625,1.0,278.1580505371094,282.9193725585937,298.8258972167969,303.3856811523437,293.1499938964844,293.1499938964844,278.45001220703125,38284.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775920867919922,1.0,0.0,0.0,3.5088891983032227,3.5089120864868164,8.215473030759313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.4326171875,0.0,1398.199462890625,1895.4371337890625,0.0,3194.0107421875,0.8760446906089783,1.0,0.0,3.0,1.0,0.0
17770980,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.775168776512146,0.3327764272689819,0.3031576871871948,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9188543558120728,0.5580152273178101,0.5307941436767578,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7308583855628967,0.5063623189926147,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8551523685455322,0.4517586231231689,0.4310234487056732,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.686079740524292,0.2279770523309707,1.0456836223602295,284.9938049316406,284.95001220703125,301.48358154296875,295.8109436035156,298.5894775390625,297.2652587890625,284.9929504394531,1.0,0.6458474397659302,0.4142868518829345,0.4142868518829345,1.0,1.0,-3.3828999996185303,1.0580251216888428,2.3248751163482666,0.2910247445106506,0.9262772798538208,0.9262772798538208,0.0,200.1508178710937,208.0,69420.2109375,0.0,3361.829345703125,1.0,278.4413757324219,283.0196228027344,298.7963562011719,303.2491455078125,293.1499938964844,293.1499938964844,278.1499938964844,33572.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714653849601746,1.0,0.0,0.0,3.6247756481170654,3.6247990131378174,8.767091799199989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.7041015625,0.0,1487.2509765625,1895.4371337890625,0.0,3136.556396484375,0.8978587985038757,1.0,0.0,3.0,1.0,0.0
17771040,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.775168776512146,0.3327764272689819,0.3031576871871948,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9188543558120728,0.5580152273178101,0.5307941436767578,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7308583855628967,0.5063623189926147,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8551523685455322,0.4517586231231689,0.4310234487056732,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.686079740524292,0.2279770523309707,1.0456836223602295,284.9938049316406,284.95001220703125,301.48358154296875,295.8109436035156,298.5894775390625,297.2652587890625,284.9929504394531,1.0,0.6458474397659302,0.4142868518829345,0.4142868518829345,1.0,1.0,-3.3828999996185303,1.0580251216888428,2.3248751163482666,0.2910247445106506,0.9262772798538208,0.9262772798538208,0.0,200.1508178710937,208.0,69420.2109375,0.0,3361.829345703125,1.0,278.4413757324219,283.0196228027344,298.7963562011719,303.2491455078125,293.1499938964844,293.1499938964844,278.1499938964844,33572.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714653849601746,1.0,0.0,0.0,3.6247756481170654,3.6247990131378174,8.767091799199989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.7041015625,0.0,1487.2509765625,1895.4371337890625,0.0,3136.556396484375,0.8978587985038757,1.0,0.0,3.0,1.0,0.0
