time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7736029624938965,0.3323306441307068,0.3030133247375488,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9166543483734132,0.5572882294654846,0.5304011702537537,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.7318857312202454,0.5090232491493225,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8535692095756531,0.4514040052890777,0.4309386014938354,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6848373413085938,0.2279065251350402,1.0461127758026123,284.8753967285156,284.95001220703125,301.45611572265625,295.8109130859375,298.5753173828125,297.2597961425781,284.8753662109375,1.0,0.6470274329185486,0.4137343764305115,0.4137343764305115,1.0,1.0,-3.3858721256256104,1.057546615600586,2.3283255100250244,0.2899308502674103,0.8419117331504822,0.8419117331504822,0.0,201.675048828125,208.0,70179.2109375,0.0,3377.50341796875,1.0,278.19842529296875,282.8873596191406,298.8398742675781,303.4646301269531,293.1499938964844,293.1499938964844,278.1499938964844,38209.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876788854598999,1.0,0.0,0.0,3.578078269958496,3.578101873397827,8.54265692851186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.197265625,0.0,1470.822998046875,1895.4371337890625,0.0,3186.47998046875,0.8885901570320129,1.0,0.0,3.0,1.0,0.0
17771160,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.771459698677063,0.3318404853343963,0.3026062846183777,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9137954711914062,0.556496798992157,0.5296960473060608,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7328194975852966,0.511568009853363,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8514450192451477,0.4509750008583069,0.4305877983570099,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6831006407737732,0.2277692258358001,1.045845866203308,284.9128112792969,284.95001220703125,301.4283752441406,295.810791015625,298.56060791015625,297.2535705566406,284.9132995605469,1.0,0.6480939984321594,0.4131956398487091,0.4131956398487091,1.0,1.0,-3.3868532180786133,1.0563935041427612,2.3304595947265625,0.2886006534099579,0.8487647175788879,0.8487647175788879,0.0,203.4807891845703,211.0,69928.875,0.0,3390.221923828125,1.0,278.15826416015625,282.92047119140625,298.8258361816406,303.3886108398437,293.1499938964844,293.1499938964844,278.45001220703125,38329.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777883648872375,1.0,0.0,0.0,3.5096704959869385,3.509693622589112,8.219132610065571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.75390625,0.0,1399.3359375,1895.4371337890625,0.0,3195.850830078125,0.8762122392654419,1.0,0.0,3.0,1.0,0.0
17771220,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7682575583457947,0.3316591084003448,0.3024000525474548,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.909350574016571,0.5558015704154968,0.5289754271507263,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9980859756469728,0.7361689209938049,0.5145096778869629,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8481475114822388,0.4508607685565948,0.4304355680942535,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6804255843162537,0.2279035896062851,1.0465431213378906,284.9920349121094,284.95001220703125,301.3720703125,295.8102111816406,298.5399475097656,297.2541809082031,284.9911804199219,1.0,0.6501715183258057,0.4121181666851043,0.4121181666851043,1.0,1.0,-3.3899261951446533,1.0544859170913696,2.335440158843994,0.2859643399715423,0.9243550300598145,0.9243550300598145,0.0,206.66493225097656,214.0,69395.8203125,0.0,3415.797607421875,1.0,278.4413757324219,283.0207824707031,298.79522705078125,303.2477111816406,293.1499938964844,293.1499938964844,278.1499938964844,33656.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871593713760376,1.0,0.0,0.0,3.62253212928772,3.6225552558898926,8.756242095842026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.19140625,0.0,1485.4197998046875,1895.4371337890625,0.0,3137.76025390625,0.8974130749702454,1.0,0.0,3.0,1.0,0.0
17771280,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7682575583457947,0.3316591084003448,0.3024000525474548,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.909350574016571,0.5558015704154968,0.5289754271507263,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9980859756469728,0.7361689209938049,0.5145096778869629,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8481475114822388,0.4508607685565948,0.4304355680942535,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6804255843162537,0.2279035896062851,1.0465431213378906,284.9920349121094,284.95001220703125,301.3720703125,295.8102111816406,298.5399475097656,297.2541809082031,284.9911804199219,1.0,0.6501715183258057,0.4121181666851043,0.4121181666851043,1.0,1.0,-3.3899261951446533,1.0544859170913696,2.335440158843994,0.2859643399715423,0.9243550300598145,0.9243550300598145,0.0,206.66493225097656,214.0,69395.8203125,0.0,3415.797607421875,1.0,278.4413757324219,283.0207824707031,298.79522705078125,303.2477111816406,293.1499938964844,293.1499938964844,278.1499938964844,33656.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871593713760376,1.0,0.0,0.0,3.62253212928772,3.6225552558898926,8.756242095842026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.19140625,0.0,1485.4197998046875,1895.4371337890625,0.0,3137.76025390625,0.8974130749702454,1.0,0.0,3.0,1.0,0.0
17771340,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7643360495567322,0.3306916952133178,0.3018311858177185,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.904271125793457,0.5542460083961487,0.52785325050354,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9957354664802552,0.7386351823806763,0.516452431678772,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8442230224609375,0.4500371813774109,0.4299745857715606,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6772163510322571,0.2276759445667266,1.0466803312301636,284.9111633300781,284.95001220703125,301.314697265625,295.8091125488281,298.51287841796875,297.2461242675781,284.9111328125,1.0,0.6520295739173889,0.4110406935214996,0.4110406935214996,1.0,1.0,-3.389850854873657,1.0514459609985352,2.338404893875122,0.2830294370651245,0.8459752798080444,0.8459752798080444,0.0,210.2641143798828,217.0,69838.9765625,0.0,3436.461669921875,1.0,278.1585693359375,282.9223327636719,298.82293701171875,303.3808898925781,293.1499938964844,293.1499938964844,278.45001220703125,38340.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777147531509399,1.0,0.0,0.0,3.5043578147888184,3.504380702972412,8.194268161787477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.8251953125,0.0,1393.90380859375,1895.4371337890625,0.0,3195.16064453125,0.8749688267707825,1.0,0.0,3.0,1.0,0.0
17771400,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7643360495567322,0.3306916952133178,0.3018311858177185,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.904271125793457,0.5542460083961487,0.52785325050354,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9957354664802552,0.7386351823806763,0.516452431678772,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8442230224609375,0.4500371813774109,0.4299745857715606,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6772163510322571,0.2276759445667266,1.0466803312301636,284.9111633300781,284.95001220703125,301.314697265625,295.8091125488281,298.51287841796875,297.2461242675781,284.9111328125,1.0,0.6520295739173889,0.4110406935214996,0.4110406935214996,1.0,1.0,-3.389850854873657,1.0514459609985352,2.338404893875122,0.2830294370651245,0.8459752798080444,0.8459752798080444,0.0,210.2641143798828,217.0,69838.9765625,0.0,3436.461669921875,1.0,278.1585693359375,282.9223327636719,298.82293701171875,303.3808898925781,293.1499938964844,293.1499938964844,278.45001220703125,38340.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777147531509399,1.0,0.0,0.0,3.5043578147888184,3.504380702972412,8.194268161787477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.8251953125,0.0,1393.90380859375,1895.4371337890625,0.0,3195.16064453125,0.8749688267707825,1.0,0.0,3.0,1.0,0.0
17771460,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7615823745727539,0.3304980993270874,0.3016029000282287,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9006717801094055,0.5535305738449097,0.5271028876304626,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.99442720413208,0.7424457669258118,0.5189757347106934,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8414003849029541,0.4499004781246185,0.429789662361145,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6749392747879028,0.2278152406215667,1.0473291873931885,284.991455078125,284.95001220703125,301.2563171386719,295.8073425292969,298.49420166015625,297.2498474121094,284.9906616210937,1.0,0.6538656949996948,0.4100673198699951,0.4100673198699951,1.0,1.0,-3.3922595977783203,1.0495680570602417,2.342691421508789,0.2805339097976684,0.9214022755622864,0.9214022755622864,0.0,213.1419982910156,220.0,69274.203125,0.0,3458.772216796875,1.0,278.4412841796875,283.0245056152344,298.7916259765625,303.2364807128906,293.1499938964844,293.1499938964844,278.1499938964844,33710.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713670969009399,1.0,0.0,0.0,3.6132209300994873,3.61324405670166,8.711286341167579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.015625,0.0,1475.6722412109375,1895.4371337890625,0.0,3135.63427734375,0.8953720331192017,1.0,0.0,3.0,1.0,0.0
17771520,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7615823745727539,0.3304980993270874,0.3016029000282287,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9006717801094055,0.5535305738449097,0.5271028876304626,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.99442720413208,0.7424457669258118,0.5189757347106934,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8414003849029541,0.4499004781246185,0.429789662361145,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6749392747879028,0.2278152406215667,1.0473291873931885,284.991455078125,284.95001220703125,301.2563171386719,295.8073425292969,298.49420166015625,297.2498474121094,284.9906616210937,1.0,0.6538656949996948,0.4100673198699951,0.4100673198699951,1.0,1.0,-3.3922595977783203,1.0495680570602417,2.342691421508789,0.2805339097976684,0.9214022755622864,0.9214022755622864,0.0,213.1419982910156,220.0,69274.203125,0.0,3458.772216796875,1.0,278.4412841796875,283.0245056152344,298.7916259765625,303.2364807128906,293.1499938964844,293.1499938964844,278.1499938964844,33710.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713670969009399,1.0,0.0,0.0,3.6132209300994873,3.61324405670166,8.711286341167579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.015625,0.0,1475.6722412109375,1895.4371337890625,0.0,3135.63427734375,0.8953720331192017,1.0,0.0,3.0,1.0,0.0
17771580,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7580984830856323,0.3295319676399231,0.3010249435901642,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8962923288345337,0.5519735217094421,0.5259669423103333,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.992366373538971,0.7449882626533508,0.5210052728652954,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8379260301589966,0.4490694403648376,0.4293097853660583,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6721162796020508,0.2275999933481216,1.047476053237915,284.9119873046875,284.95001220703125,301.19696044921875,295.8047790527344,298.4677124023437,297.2427978515625,284.9118957519531,1.0,0.6556085348129272,0.4090939164161682,0.4090939164161682,1.0,1.0,-3.3922455310821533,1.046826958656311,2.345418691635132,0.2778902351856231,0.8443070650100708,0.8443070650100708,0.0,216.51287841796875,223.0,69720.1796875,0.0,3478.274169921875,1.0,278.1586303710937,282.9271240234375,298.81854248046875,303.3689270019531,293.1499938964844,293.1499938964844,278.45001220703125,38324.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774752616882324,1.0,0.0,0.0,3.49500584602356,3.4950287342071533,8.150590815603209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.0029296875,0.0,1384.1263427734375,1895.4371337890625,0.0,3192.91552734375,0.872881293296814,1.0,0.0,3.0,1.0,0.0
17771640,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7580984830856323,0.3295319676399231,0.3010249435901642,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8962923288345337,0.5519735217094421,0.5259669423103333,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.992366373538971,0.7449882626533508,0.5210052728652954,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8379260301589966,0.4490694403648376,0.4293097853660583,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6721162796020508,0.2275999933481216,1.047476053237915,284.9119873046875,284.95001220703125,301.19696044921875,295.8047790527344,298.4677124023437,297.2427978515625,284.9118957519531,1.0,0.6556085348129272,0.4090939164161682,0.4090939164161682,1.0,1.0,-3.3922455310821533,1.046826958656311,2.345418691635132,0.2778902351856231,0.8443070650100708,0.8443070650100708,0.0,216.51287841796875,223.0,69720.1796875,0.0,3478.274169921875,1.0,278.1586303710937,282.9271240234375,298.81854248046875,303.3689270019531,293.1499938964844,293.1499938964844,278.45001220703125,38324.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774752616882324,1.0,0.0,0.0,3.49500584602356,3.4950287342071533,8.150590815603209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.0029296875,0.0,1384.1263427734375,1895.4371337890625,0.0,3192.91552734375,0.872881293296814,1.0,0.0,3.0,1.0,0.0
17771700,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7565772533416748,0.3294006884098053,0.3007857203483581,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8943400382995605,0.5515710115432739,0.525443971157074,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9915363788604736,0.746864914894104,0.5221197605133057,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.836387038230896,0.4489530622959137,0.429089218378067,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6708546876907349,0.2276366800069809,1.0474841594696045,285.0138244628906,284.95001220703125,301.1669006347656,295.8031616210937,298.4580078125,297.2444152832031,285.0135498046875,1.0,0.6564399003982544,0.4086072444915771,0.4086072444915771,1.0,1.0,-3.3924081325531006,1.045520544052124,2.346887588500977,0.276484727859497,0.9169265031814576,0.9169265031814576,0.0,218.040771484375,223.0,69006.25,0.0,3487.51904296875,1.0,278.39801025390625,283.0447998046875,298.7750244140625,303.1607666015625,293.1499938964844,293.1499938964844,278.45001220703125,33896.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723266124725342,1.0,0.0,0.0,3.546873092651367,3.546895742416382,8.394302426495415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.2607421875,0.0,1406.1353759765625,1895.4371337890625,0.0,3144.634521484375,0.8823098540306091,1.0,0.0,3.0,1.0,0.0
17771760,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7555792927742004,0.3293226957321167,0.3007785677909851,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8929583430290222,0.5512406229972839,0.5251956582069397,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9911803007125854,0.7487674355506897,0.5235100984573364,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8353422284126282,0.4489142000675201,0.4291029870510101,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6700497269630432,0.2277414053678512,1.0481213331222534,284.9904479980469,284.95001220703125,301.1366271972656,295.80126953125,298.4488220214844,297.2467346191406,284.9891967773437,1.0,0.6573753952980042,0.4081376194953918,0.4081376194953918,1.0,1.0,-3.394554376602173,1.0449520349502563,2.349602460861206,0.2754250764846802,0.9186928868293762,0.9186928868293762,0.0,219.29383850097656,226.0,69167.953125,0.0,3499.83251953125,1.0,278.44195556640625,283.0272216796875,298.7851867675781,303.2235107421875,293.1499938964844,293.1499938964844,278.1499938964844,33624.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711494207382202,1.0,0.0,0.0,3.6064183712005615,3.6064414978027344,8.6785172470627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.3427734375,0.0,1467.6566162109375,1895.4371337890625,0.0,3133.592529296875,0.8935385346412659,1.0,0.0,3.0,1.0,0.0
17771820,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7523245215415955,0.3283397555351257,0.3001879453659057,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8888149857521057,0.5496668219566345,0.5240462422370911,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9891873002052308,0.751246452331543,0.5255029797554016,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8320870995521545,0.4480648636817932,0.4286072552204132,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6674216389656067,0.2275233119726181,1.0482587814331057,284.91229248046875,284.95001220703125,301.07537841796875,295.7967224121094,298.4220886230469,297.23980712890625,284.9122009277344,1.0,0.6590710282325745,0.4071983695030212,0.4071983695030212,1.0,1.0,-3.394434928894043,1.0422571897506714,2.352177858352661,0.2728591561317444,0.8425381183624268,0.8425381183624268,0.0,222.6127777099609,229.0,69594.640625,0.0,3518.796630859375,1.0,278.1587219238281,282.9315795898437,298.81085205078125,303.3537292480469,293.1499938964844,293.1499938964844,278.45001220703125,38323.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773694634437561,1.0,0.0,0.0,3.4855239391326904,3.485546827316284,8.106426321319304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.357421875,0.0,1374.367919921875,1895.4371337890625,0.0,3191.92333984375,0.870771586894989,1.0,0.0,3.0,1.0,0.0
17771880,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7523245215415955,0.3283397555351257,0.3001879453659057,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8888149857521057,0.5496668219566345,0.5240462422370911,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9891873002052308,0.751246452331543,0.5255029797554016,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8320870995521545,0.4480648636817932,0.4286072552204132,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6674216389656067,0.2275233119726181,1.0482587814331057,284.91229248046875,284.95001220703125,301.07537841796875,295.7967224121094,298.4220886230469,297.23980712890625,284.9122009277344,1.0,0.6590710282325745,0.4071983695030212,0.4071983695030212,1.0,1.0,-3.394434928894043,1.0422571897506714,2.352177858352661,0.2728591561317444,0.8425381183624268,0.8425381183624268,0.0,222.6127777099609,229.0,69594.640625,0.0,3518.796630859375,1.0,278.1587219238281,282.9315795898437,298.81085205078125,303.3537292480469,293.1499938964844,293.1499938964844,278.45001220703125,38323.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773694634437561,1.0,0.0,0.0,3.4855239391326904,3.485546827316284,8.106426321319304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.357421875,0.0,1374.367919921875,1895.4371337890625,0.0,3191.92333984375,0.870771586894989,1.0,0.0,3.0,1.0,0.0
17771940,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7505520582199097,0.3281920254230499,0.2999314665794372,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8864797353744507,0.5491575598716736,0.5234167575836182,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9882606267929076,0.7538164258003235,0.527091383934021,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8302711248397827,0.4479415714740753,0.4283735454082489,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6659596562385559,0.2276026159524917,1.048452377319336,285.0039978027344,284.95001220703125,301.0332336425781,295.79296875,298.4091491699219,297.2426452636719,285.0015563964844,1.0,0.6602072715759277,0.4065596759319305,0.4065596759319305,1.0,1.0,-3.39522385597229,1.0407358407974243,2.354488134384156,0.2710828781127929,0.9156277179718018,0.9156277179718018,0.0,224.5691680908203,229.0,68970.8828125,0.0,3532.017333984375,1.0,278.42242431640625,283.0404968261719,298.7663879394531,303.1675109863281,293.1499938964844,293.1499938964844,278.45001220703125,33321.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713769912719727,1.0,0.0,0.0,3.5702016353607178,3.5702245235443115,8.505087407684186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.2734375,0.0,1426.5823974609375,1895.4371337890625,0.0,3135.727294921875,0.885621964931488,1.0,0.0,3.0,1.0,0.0
17772000,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7499547004699707,0.328103631734848,0.2999249994754791,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8856408596038818,0.5489059686660767,0.5232574343681335,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9880449175834656,0.7549558281898499,0.5279680490493774,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8296419382095337,0.44788458943367,0.4283834993839264,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6654850840568542,0.2276566475629806,1.048884391784668,284.9903869628906,284.95001220703125,301.01324462890625,295.7909851074219,298.4028015136719,297.24365234375,284.9896240234375,1.0,0.660801112651825,0.4062591195106506,0.4062591195106506,1.0,1.0,-3.396611213684082,1.040371656417847,2.356239557266236,0.2704222798347473,0.9163567423820496,0.9163567423820496,0.0,225.37014770507807,232.0,69031.3046875,0.0,3539.94482421875,1.0,278.4411315917969,283.03192138671875,298.7759094238281,303.2061767578125,293.1499938964844,293.1499938964844,278.1499938964844,33724.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711636066436768,1.0,0.0,0.0,3.59456467628479,3.594587802886963,8.621560709798359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.1005859375,0.0,1455.598876953125,1895.4371337890625,0.0,3133.725830078125,0.8911948204040527,1.0,0.0,3.0,1.0,0.0
17772060,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7468593716621399,0.3271051347255707,0.2993120551109314,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8816673159599304,0.5473170876502991,0.52208411693573,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9860674738883972,0.7573708891868591,0.5299075841903687,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8265209197998047,0.4470201432704925,0.4278655052185058,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6629917621612549,0.2274322509765625,1.0489767789840698,284.91259765625,284.95001220703125,300.95025634765625,295.783935546875,298.3757629394531,297.2367553710937,284.9123840332031,1.0,0.6624616384506226,0.4053331911563873,0.4053331911563873,1.0,1.0,-3.396290779113769,1.037631869316101,2.358658790588379,0.2678577005863189,0.8405945897102356,0.8405945897102356,0.0,228.68209838867188,235.0,69453.9609375,0.0,3558.40234375,1.0,278.1588134765625,282.93609619140625,298.7983703613281,303.332763671875,293.1499938964844,293.1499938964844,278.45001220703125,38314.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774027228355408,1.0,0.0,0.0,3.4753735065460205,3.4753963947296143,8.05928038971615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.8662109375,0.0,1363.9161376953125,1895.4371337890625,0.0,3192.235595703125,0.8685155510902405,1.0,0.0,3.0,1.0,0.0
17772120,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7468593716621399,0.3271051347255707,0.2993120551109314,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8816673159599304,0.5473170876502991,0.52208411693573,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9860674738883972,0.7573708891868591,0.5299075841903687,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8265209197998047,0.4470201432704925,0.4278655052185058,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6629917621612549,0.2274322509765625,1.0489767789840698,284.91259765625,284.95001220703125,300.95025634765625,295.783935546875,298.3757629394531,297.2367553710937,284.9123840332031,1.0,0.6624616384506226,0.4053331911563873,0.4053331911563873,1.0,1.0,-3.396290779113769,1.037631869316101,2.358658790588379,0.2678577005863189,0.8405945897102356,0.8405945897102356,0.0,228.68209838867188,235.0,69453.9609375,0.0,3558.40234375,1.0,278.1588134765625,282.93609619140625,298.7983703613281,303.332763671875,293.1499938964844,293.1499938964844,278.45001220703125,38314.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774027228355408,1.0,0.0,0.0,3.4753735065460205,3.4753963947296143,8.05928038971615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.8662109375,0.0,1363.9161376953125,1895.4371337890625,0.0,3192.235595703125,0.8685155510902405,1.0,0.0,3.0,1.0,0.0
17772180,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.744605302810669,0.3268436193466186,0.2990295588970184,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8786250352859497,0.5465299487113953,0.5212743878364563,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9849463701248168,0.7610102891921997,0.5323268175125122,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8241686820983887,0.4468185007572174,0.427624374628067,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6611574292182922,0.2275561392307281,1.0495675802230835,284.98956298828125,284.95001220703125,300.8864440917969,295.7754821777344,298.3561096191406,297.24053955078125,284.98883056640625,1.0,0.6641610264778137,0.404407262802124,0.404407262802124,1.0,1.0,-3.398300647735596,1.0357117652893066,2.362588882446289,0.2654299139976501,0.9133582711219788,0.9133582711219788,0.0,231.434814453125,238.0,68883.0703125,0.0,3579.164306640625,1.0,278.4410400390625,283.0355529785156,298.7607421875,303.18218994140625,293.1499938964844,293.1499938964844,278.1499938964844,33745.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712643384933472,1.0,0.0,0.0,3.5838892459869385,3.583912372589112,8.570427212362119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.314453125,0.0,1444.2872314453125,1895.4371337890625,0.0,3134.670166015625,0.8888131380081177,1.0,0.0,3.0,1.0,0.0
17772240,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.744605302810669,0.3268436193466186,0.2990295588970184,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8786250352859497,0.5465299487113953,0.5212743878364563,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9849463701248168,0.7610102891921997,0.5323268175125122,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8241686820983887,0.4468185007572174,0.427624374628067,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6611574292182922,0.2275561392307281,1.0495675802230835,284.98956298828125,284.95001220703125,300.8864440917969,295.7754821777344,298.3561096191406,297.24053955078125,284.98883056640625,1.0,0.6641610264778137,0.404407262802124,0.404407262802124,1.0,1.0,-3.398300647735596,1.0357117652893066,2.362588882446289,0.2654299139976501,0.9133582711219788,0.9133582711219788,0.0,231.434814453125,238.0,68883.0703125,0.0,3579.164306640625,1.0,278.4410400390625,283.0355529785156,298.7607421875,303.18218994140625,293.1499938964844,293.1499938964844,278.1499938964844,33745.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712643384933472,1.0,0.0,0.0,3.5838892459869385,3.583912372589112,8.570427212362119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.314453125,0.0,1444.2872314453125,1895.4371337890625,0.0,3134.670166015625,0.8888131380081177,1.0,0.0,3.0,1.0,0.0
17772300,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.74335777759552,0.3263493478298187,0.2988387644290924,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8769723176956177,0.5457485318183899,0.5208248496055603,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9842141270637512,0.7621740102767944,0.5334263443946838,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8228826522827148,0.446406602859497,0.4274831414222717,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6601736545562744,0.2274684607982635,1.049930453300476,284.8753967285156,284.95001220703125,300.854248046875,295.77069091796875,298.34259033203125,297.2372741699219,284.8762512207031,1.0,0.6650354266166687,0.4039443135261535,0.4039443135261535,1.0,1.0,-3.399125576019287,1.0346795320510864,2.3644461631774902,0.2642983794212341,0.8307387232780457,0.8307387232780457,0.0,232.94754028320312,238.0,69536.0078125,0.0,3589.90771484375,1.0,278.1999816894531,282.9091186523437,298.799560546875,303.3867492675781,293.1499938964844,293.1499938964844,278.1499938964844,38639.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765931725502014,1.0,0.0,0.0,3.528837919235229,3.528861284255981,8.309152121910302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.6904296875,0.0,1421.5970458984375,1895.4371337890625,0.0,3184.6455078125,0.8778675198554993,1.0,0.0,3.0,1.0,0.0
17772360,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7416608929634094,0.325827956199646,0.2984020411968231,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8748254179954529,0.5449243783950806,0.5200859904289246,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9829922914505004,0.7633536458015442,0.5342200994491577,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8211560249328613,0.4459410309791565,0.4270941615104675,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6587963700294495,0.2273247987031936,1.0496299266815186,284.91375732421875,284.95001220703125,300.82183837890625,295.7655029296875,298.3288269042969,297.2336730957031,284.9140625,1.0,0.6657926440238953,0.403503954410553,0.403503954410553,1.0,1.0,-3.39783787727356,1.0329731702804563,2.3648648262023926,0.2629043459892273,0.8388908505439758,0.8388908505439758,0.0,234.7383728027344,241.0,69268.0234375,0.0,3597.239501953125,1.0,278.1586608886719,282.9422607421875,298.7806091308594,303.3043212890625,293.1499938964844,293.1499938964844,278.45001220703125,38437.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775874376296997,1.0,0.0,0.0,3.461130857467652,3.461153507232666,7.993359076863271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.8125,0.0,1350.3154296875,1895.4371337890625,0.0,3193.967041015625,0.8655949234962463,1.0,0.0,3.0,1.0,0.0
17772420,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7395003437995911,0.3255424201488495,0.2980976104736328,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8719016909599304,0.5441123843193054,0.5192528367042542,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9818812012672424,0.7669218182563782,0.5365875363349915,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8188624978065491,0.4457226097583771,0.4268368780612945,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6570508480072021,0.2274398803710937,1.0501823425292969,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3089599609375,297.23736572265625,284.9878234863281,1.0,0.6674636602401733,0.4026232361793518,0.4026232361793518,1.0,1.0,-3.399665117263794,1.0311051607131958,2.368560075759888,0.2605739533901214,0.9100053310394288,0.9100053310394288,0.0,237.4939422607422,244.0,68714.609375,0.0,3617.613037109375,1.0,278.4409484863281,283.0390930175781,298.739501953125,303.1508483886719,293.1499938964844,293.1499938964844,278.1499938964844,33763.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715102076530457,1.0,0.0,0.0,3.572101354598999,3.5721242427825928,8.514140859006147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.2431640625,0.0,1431.838134765625,1895.4371337890625,0.0,3136.9765625,0.8861821889877319,1.0,0.0,3.0,1.0,0.0
17772480,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7395003437995911,0.3255424201488495,0.2980976104736328,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8719016909599304,0.5441123843193054,0.5192528367042542,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9818812012672424,0.7669218182563782,0.5365875363349915,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8188624978065491,0.4457226097583771,0.4268368780612945,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6570508480072021,0.2274398803710937,1.0501823425292969,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3089599609375,297.23736572265625,284.9878234863281,1.0,0.6674636602401733,0.4026232361793518,0.4026232361793518,1.0,1.0,-3.399665117263794,1.0311051607131958,2.368560075759888,0.2605739533901214,0.9100053310394288,0.9100053310394288,0.0,237.4939422607422,244.0,68714.609375,0.0,3617.613037109375,1.0,278.4409484863281,283.0390930175781,298.739501953125,303.1508483886719,293.1499938964844,293.1499938964844,278.1499938964844,33763.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715102076530457,1.0,0.0,0.0,3.572101354598999,3.5721242427825928,8.514140859006147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.2431640625,0.0,1431.838134765625,1895.4371337890625,0.0,3136.9765625,0.8861821889877319,1.0,0.0,3.0,1.0,0.0
17772540,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7366771697998047,0.3245123326778412,0.2974512577056885,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8682593703269958,0.5424928665161133,0.5180442333221436,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9799385666847228,0.7691957354545593,0.5384267568588257,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8159130811691284,0.4448376893997192,0.4262935221195221,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6548051238059998,0.2272025197744369,1.050204515457153,284.9128723144531,284.95001220703125,300.6903381347656,295.740478515625,298.2815246582031,297.2305908203125,284.91278076171875,1.0,0.6690666675567627,0.401742547750473,0.401742547750473,1.0,1.0,-3.3990261554718018,1.0283647775650024,2.370661497116089,0.2580880522727966,0.835718035697937,0.835718035697937,0.0,240.79624938964844,247.0,69094.3125,0.0,3635.260986328125,1.0,278.1589660644531,282.94549560546875,298.7557067871094,303.2687683105469,293.1499938964844,293.1499938964844,278.45001220703125,38354.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778970837593079,1.0,0.0,0.0,3.4504880905151367,3.450510740280152,7.944277058413718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.5341796875,0.0,1338.980224609375,1895.4371337890625,0.0,3196.86962890625,0.8630370497703552,1.0,0.0,3.0,1.0,0.0
17772600,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7366771697998047,0.3245123326778412,0.2974512577056885,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8682593703269958,0.5424928665161133,0.5180442333221436,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9799385666847228,0.7691957354545593,0.5384267568588257,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8159130811691284,0.4448376893997192,0.4262935221195221,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6548051238059998,0.2272025197744369,1.050204515457153,284.9128723144531,284.95001220703125,300.6903381347656,295.740478515625,298.2815246582031,297.2305908203125,284.91278076171875,1.0,0.6690666675567627,0.401742547750473,0.401742547750473,1.0,1.0,-3.3990261554718018,1.0283647775650024,2.370661497116089,0.2580880522727966,0.835718035697937,0.835718035697937,0.0,240.79624938964844,247.0,69094.3125,0.0,3635.260986328125,1.0,278.1589660644531,282.94549560546875,298.7557067871094,303.2687683105469,293.1499938964844,293.1499938964844,278.45001220703125,38354.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778970837593079,1.0,0.0,0.0,3.4504880905151367,3.450510740280152,7.944277058413718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.5341796875,0.0,1338.980224609375,1895.4371337890625,0.0,3196.86962890625,0.8630370497703552,1.0,0.0,3.0,1.0,0.0
17772660,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7346040606498718,0.3242012560367584,0.2971303462982178,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8654599785804749,0.5416542291641235,0.5171935558319092,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.978845477104187,0.7726846933364868,0.5407466888427734,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8136596083641052,0.4446049034595489,0.4260283410549164,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6531498432159424,0.2273084819316864,1.050730586051941,284.9877319335937,284.95001220703125,300.62353515625,295.7252197265625,298.2614440917969,297.2341613769531,284.98712158203125,1.0,0.6707116365432739,0.4009101390838623,0.4009101390838623,1.0,1.0,-3.400714635848999,1.0265705585479736,2.3741440773010254,0.2558705508708954,0.9064832925796508,0.9064832925796508,0.0,243.54933166503903,250.0,68518.28125,0.0,3655.31298828125,1.0,278.4408264160156,283.0430603027344,298.7112731933594,303.1107482910156,293.1499938964844,293.1499938964844,278.1499938964844,33791.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719192743301392,1.0,0.0,0.0,3.558680534362793,3.558703184127808,8.450283530692104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.171875,0.0,1417.8155517578125,1895.4371337890625,0.0,3140.81396484375,0.8832022547721863,1.0,0.0,3.0,1.0,0.0
17772720,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7346040606498718,0.3242012560367584,0.2971303462982178,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8654599785804749,0.5416542291641235,0.5171935558319092,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.978845477104187,0.7726846933364868,0.5407466888427734,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8136596083641052,0.4446049034595489,0.4260283410549164,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6531498432159424,0.2273084819316864,1.050730586051941,284.9877319335937,284.95001220703125,300.62353515625,295.7252197265625,298.2614440917969,297.2341613769531,284.98712158203125,1.0,0.6707116365432739,0.4009101390838623,0.4009101390838623,1.0,1.0,-3.400714635848999,1.0265705585479736,2.3741440773010254,0.2558705508708954,0.9064832925796508,0.9064832925796508,0.0,243.54933166503903,250.0,68518.28125,0.0,3655.31298828125,1.0,278.4408264160156,283.0430603027344,298.7112731933594,303.1107482910156,293.1499938964844,293.1499938964844,278.1499938964844,33791.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719192743301392,1.0,0.0,0.0,3.558680534362793,3.558703184127808,8.450283530692104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.171875,0.0,1417.8155517578125,1895.4371337890625,0.0,3140.81396484375,0.8832022547721863,1.0,0.0,3.0,1.0,0.0
17772780,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7318850159645081,0.323157399892807,0.2964682579040527,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8619737029075623,0.5400214195251465,0.5159682631492615,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9769179224967957,0.7748854756355286,0.542532742023468,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8107405304908752,0.4437172710895538,0.4254785478115082,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6510157585144043,0.2270661741495132,1.0507224798202517,284.9132385253906,284.95001220703125,300.5560913085937,295.7079772949219,298.2339172363281,297.2274169921875,284.9130554199219,1.0,0.6722884774208069,0.4000777304172516,0.4000777304172516,1.0,1.0,-3.399928331375122,1.023909091949463,2.376019239425659,0.2535001933574676,0.8330911993980408,0.8330911993980408,0.0,246.8480682373047,253.0,68879.8984375,0.0,3672.5830078125,1.0,278.1590881347656,282.9504089355469,298.7236633300781,303.2236633300781,293.1499938964844,293.1499938964844,278.45001220703125,38349.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878396213054657,1.0,0.0,0.0,3.4364330768585205,3.436455488204956,7.879689292167313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.1318359375,0.0,1324.841796875,1895.4371337890625,0.0,3201.548583984375,0.8599202036857605,1.0,0.0,3.0,1.0,0.0
17772840,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7318850159645081,0.323157399892807,0.2964682579040527,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8619737029075623,0.5400214195251465,0.5159682631492615,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9769179224967957,0.7748854756355286,0.542532742023468,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8107405304908752,0.4437172710895538,0.4254785478115082,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6510157585144043,0.2270661741495132,1.0507224798202517,284.9132385253906,284.95001220703125,300.5560913085937,295.7079772949219,298.2339172363281,297.2274169921875,284.9130554199219,1.0,0.6722884774208069,0.4000777304172516,0.4000777304172516,1.0,1.0,-3.399928331375122,1.023909091949463,2.376019239425659,0.2535001933574676,0.8330911993980408,0.8330911993980408,0.0,246.8480682373047,253.0,68879.8984375,0.0,3672.5830078125,1.0,278.1590881347656,282.9504089355469,298.7236633300781,303.2236633300781,293.1499938964844,293.1499938964844,278.45001220703125,38349.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878396213054657,1.0,0.0,0.0,3.4364330768585205,3.436455488204956,7.879689292167313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.1318359375,0.0,1324.841796875,1895.4371337890625,0.0,3201.548583984375,0.8599202036857605,1.0,0.0,3.0,1.0,0.0
17772900,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7306836247444153,0.3229703605175018,0.2961892485618591,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8604140877723694,0.5395619869232178,0.5154043436050415,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9761517643928528,0.7765907049179077,0.5435311794281006,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8094156384468079,0.4435642957687378,0.4252313077449798,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6500560641288757,0.2270856350660324,1.0506700277328491,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2235412597656,297.2288818359375,285.0105285644531,1.0,0.6730479001998901,0.3996615409851074,0.3996615409851074,1.0,1.0,-3.399749517440796,1.0226575136184692,2.377091884613037,0.2522417604923248,0.9031215906143188,0.9031215906143188,0.0,248.35079956054688,253.0,68180.4453125,0.0,3680.88916015625,1.0,278.3965148925781,283.06396484375,298.6723937988281,303.0086364746094,293.1499938964844,293.1499938964844,278.45001220703125,33849.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734518885612488,1.0,0.0,0.0,3.489501476287842,3.4895236492156982,8.124938517539704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.576171875,0.0,1346.4503173828125,1895.4371337890625,0.0,3155.188232421875,0.8694808483123779,1.0,0.0,3.0,1.0,0.0
