time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7298716306686401,0.3228233456611633,0.2961257100105285,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8592823147773743,0.5391587018966675,0.5150941610336304,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9758286476135254,0.7782965302467346,0.5447954535484314,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8084875345230103,0.4434761106967926,0.4252044260501861,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.649436354637146,0.2271641343832016,1.0512125492095947,284.9858703613281,284.95001220703125,300.48797607421875,295.6886291503906,298.21356201171875,297.2308959960937,284.9847412109375,1.0,0.6739073395729065,0.3992559015750885,0.3992559015750885,1.0,1.0,-3.401439905166626,1.0220763683319092,2.379363536834717,0.2512874901294708,0.9021275639533995,0.9021275639533995,0.0,249.6058044433593,256.0,68303.8984375,0.0,3692.258544921875,1.0,278.44140625,283.04547119140625,298.6745300292969,303.0611877441406,293.1499938964844,293.1499938964844,278.1499938964844,33728.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724732995033264,1.0,0.0,0.0,3.546557903289795,3.5465805530548096,8.39280971831613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.279296875,0.0,1404.582763671875,1895.4371337890625,0.0,3146.010498046875,0.8801760077476501,1.0,0.0,3.0,1.0,0.0
17773020,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7272378206253052,0.3217644393444061,0.2954516112804413,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.855950653553009,0.5375109910964966,0.5138561725616455,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9739217162132264,0.7804172039031982,0.546530544757843,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8055651187896729,0.4425885677337646,0.4246552586555481,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.64741051197052,0.2269167006015777,1.0511831045150757,284.9136047363281,284.95001220703125,300.4192810058594,295.6671142578125,298.1859130859375,297.22418212890625,284.9133605957031,1.0,0.6754598617553711,0.3984445929527282,0.3984445929527282,1.0,1.0,-3.4005377292633057,1.0194284915924072,2.3811092376708984,0.2489627003669738,0.8301886916160583,0.8301886916160583,0.0,252.897201538086,259.0,68633.8671875,0.0,3709.201171875,1.0,278.1592712402344,282.9554138183594,298.6833190917969,303.1683654785156,293.1499938964844,293.1499938964844,278.45001220703125,38351.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790874481201172,1.0,0.0,0.0,3.4207563400268555,3.420778512954712,7.807959718775237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.8251953125,0.0,1309.254150390625,1895.4371337890625,0.0,3208.02783203125,0.8564552664756775,1.0,0.0,3.0,1.0,0.0
17773080,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7272378206253052,0.3217644393444061,0.2954516112804413,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.855950653553009,0.5375109910964966,0.5138561725616455,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9739217162132264,0.7804172039031982,0.546530544757843,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8055651187896729,0.4425885677337646,0.4246552586555481,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.64741051197052,0.2269167006015777,1.0511831045150757,284.9136047363281,284.95001220703125,300.4192810058594,295.6671142578125,298.1859130859375,297.22418212890625,284.9133605957031,1.0,0.6754598617553711,0.3984445929527282,0.3984445929527282,1.0,1.0,-3.4005377292633057,1.0194284915924072,2.3811092376708984,0.2489627003669738,0.8301886916160583,0.8301886916160583,0.0,252.897201538086,259.0,68633.8671875,0.0,3709.201171875,1.0,278.1592712402344,282.9554138183594,298.6833190917969,303.1683654785156,293.1499938964844,293.1499938964844,278.45001220703125,38351.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790874481201172,1.0,0.0,0.0,3.4207563400268555,3.420778512954712,7.807959718775237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.8251953125,0.0,1309.254150390625,1895.4371337890625,0.0,3208.02783203125,0.8564552664756775,1.0,0.0,3.0,1.0,0.0
17773140,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7256633639335632,0.3215102553367615,0.2951301038265228,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8539009690284729,0.5368514657020569,0.5131198167800903,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9730125069618224,0.7829983830451965,0.5481558442115784,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8037649393081665,0.4424083232879638,0.424393355846405,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6461939811706543,0.2269812822341919,1.0513801574707031,284.99346923828125,284.95001220703125,300.3666687011719,295.64923095703125,298.1705017089844,297.22705078125,284.9916381835937,1.0,0.6766442656517029,0.3978280127048492,0.3978280127048492,1.0,1.0,-3.401135206222534,1.0178649425506592,2.383270263671875,0.2472113966941833,0.8973146080970764,0.8973146080970764,0.0,255.0381774902344,259.0,68018.25,0.0,3723.09716796875,1.0,278.42828369140625,283.05474853515625,298.6272277832031,302.9791259765625,293.1499938964844,293.1499938964844,278.45001220703125,33452.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732588887214661,1.0,0.0,0.0,3.513908863067627,3.5139312744140625,8.238995974352292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.7724609375,0.0,1368.6123046875,1895.4371337890625,0.0,3153.378173828125,0.8727288842201233,1.0,0.0,3.0,1.0,0.0
17773200,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7252746820449829,0.3214033842086792,0.2950937747955322,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8533719182014465,0.5366199612617493,0.512965738773346,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9728455543518066,0.7837371230125427,0.5487409830093384,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8033156394958496,0.4423398673534393,0.4243820607662201,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6459095478057861,0.2270057499408722,1.051654577255249,284.98565673828125,284.95001220703125,300.3500061035156,295.643310546875,298.165283203125,297.2274780273437,284.985107421875,1.0,0.677055835723877,0.3976333141326904,0.3976333141326904,1.0,1.0,-3.4019272327423096,1.0175763368606567,2.384350776672364,0.2467672079801559,0.8983010053634644,0.8983010053634644,0.0,255.65353393554688,262.0,68039.5703125,0.0,3728.592529296875,1.0,278.4405517578125,283.050537109375,298.6303100585937,303.0008850097656,293.1499938964844,293.1499938964844,278.75,33852.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733118772506714,1.0,0.0,0.0,3.5277435779571533,3.527766227722168,8.304000402858946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.25,0.0,1385.8291015625,1895.4371337890625,0.0,3153.87548828125,0.8763158321380615,1.0,0.0,3.0,1.0,0.0
17773260,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7234896421432495,0.3210020661354065,0.2948803007602691,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8510141372680664,0.5357387661933899,0.5122839212417603,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9719403386116028,0.7869954705238342,0.5511037111282349,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8012866377830505,0.4421155452728271,0.424310564994812,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6445919871330261,0.2270750254392624,1.0526552200317385,285.0276184082031,284.95001220703125,300.2800598144531,295.617919921875,298.144287109375,297.2302551269531,285.0242919921875,1.0,0.6788141131401062,0.396838366985321,0.396838366985321,1.0,1.0,-3.404811143875122,1.0162733793258667,2.388537645339966,0.2448816299438476,0.9847399592399596,0.9847399592399596,0.0,258.40704345703125,265.0,67760.0234375,0.0,3751.6064453125,1.0,278.74224853515625,283.1149597167969,298.6130065917969,302.9513854980469,293.1499938964844,293.1499938964844,278.45001220703125,31601.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702166676521301,1.0,0.0,0.0,3.7080585956573486,3.708082437515259,9.17458635285584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.0283203125,0.0,1565.290771484375,1895.4371337890625,0.0,3124.843017578125,0.9148868322372437,1.0,0.0,3.0,1.0,0.0
17773320,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7234896421432495,0.3210020661354065,0.2948803007602691,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8510141372680664,0.5357387661933899,0.5122839212417603,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9719403386116028,0.7869954705238342,0.5511037111282349,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8012866377830505,0.4421155452728271,0.424310564994812,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6445919871330261,0.2270750254392624,1.0526552200317385,285.0276184082031,284.95001220703125,300.2800598144531,295.617919921875,298.144287109375,297.2302551269531,285.0242919921875,1.0,0.6788141131401062,0.396838366985321,0.396838366985321,1.0,1.0,-3.404811143875122,1.0162733793258667,2.388537645339966,0.2448816299438476,0.9847399592399596,0.9847399592399596,0.0,258.40704345703125,265.0,67760.0234375,0.0,3751.6064453125,1.0,278.74224853515625,283.1149597167969,298.6130065917969,302.9513854980469,293.1499938964844,293.1499938964844,278.45001220703125,31601.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702166676521301,1.0,0.0,0.0,3.7080585956573486,3.708082437515259,9.17458635285584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.0283203125,0.0,1565.290771484375,1895.4371337890625,0.0,3124.843017578125,0.9148868322372437,1.0,0.0,3.0,1.0,0.0
17773380,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7207112312316895,0.319508284330368,0.2940004169940948,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.847743570804596,0.5337344408035278,0.5109252333641052,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9696274399757384,0.7878363132476807,0.5521755814552307,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7982537150382996,0.4408186078071594,0.423571228981018,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6423941254615784,0.2263924032449722,1.051360845565796,284.8804016113281,284.95001220703125,300.22125244140625,295.59619140625,298.1156616210937,297.2172546386719,284.8829040527344,1.0,0.6799684166908264,0.3961770832538605,0.3961770832538605,1.0,1.0,-3.4009764194488525,1.013035774230957,2.3879406452178955,0.2427091002464294,0.8701489567756653,0.8701489567756653,0.0,261.68878173828125,265.0,68420.828125,0.0,3761.3447265625,1.0,278.4632873535156,282.9584350585937,298.633544921875,303.1181335449219,293.1499938964844,293.1499938964844,278.45001220703125,38347.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879522442817688,1.0,0.0,0.0,3.6353163719177246,3.635340690612793,8.818154810796841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.6767578125,0.0,1534.3870849609375,1895.4371337890625,0.0,3212.10498046875,0.9033492803573608,1.0,0.0,3.0,1.0,0.0
17773440,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7200140953063965,0.3192084729671478,0.2937333285808563,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8469535708427429,0.5333237051963806,0.5105424523353577,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.96900874376297,0.7880395650863647,0.5522918105125427,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7975003123283386,0.4405401349067688,0.4233216941356659,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6418254971504211,0.2262214422225952,1.050745725631714,284.88922119140625,284.95001220703125,300.2093200683594,295.5917358398437,298.1100158691406,297.21484375,284.8905944824219,1.0,0.6801313757896423,0.3960433900356293,0.3960433900356293,1.0,1.0,-3.399294376373291,1.0120720863342283,2.3872222900390625,0.24212546646595,0.868840754032135,0.868840754032135,0.0,262.4220886230469,253.0,68329.9921875,0.0,3761.513427734375,1.0,278.4574279785156,282.96612548828125,298.6208801269531,303.0880432128906,293.1499938964844,293.1499938964844,278.75,38250.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797916173934937,1.0,0.0,0.0,3.620597362518311,3.6206214427948,8.746891921873612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.1005859375,0.0,1517.4034423828125,1895.4371337890625,0.0,3214.627685546875,0.9004074931144714,1.0,0.0,3.0,1.0,0.0
17773500,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.719830334186554,0.3186452984809875,0.2929964363574981,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8468448519706726,0.5324546098709106,0.5094689726829529,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.969836175441742,0.7891978621482849,0.5527942776679993,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7974997162818909,0.4400014281272888,0.4226003289222717,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6417474150657654,0.2258535325527191,1.0485609769821167,284.9992370605469,284.95001220703125,300.1736755371094,295.5783996582031,298.096435546875,297.2123107910156,284.9997863769531,1.0,0.6788175702095032,0.3956459164619446,0.3956459164619446,1.0,1.0,-3.394223690032959,1.0091850757598877,2.385038614273072,0.2403607368469238,0.9409883618354796,0.9409883618354796,0.0,261.5586242675781,253.0,67401.7890625,0.0,3744.205322265625,1.0,278.700927734375,283.0936584472656,298.5582580566406,302.8510437011719,293.1499938964844,293.1499938964844,278.75,34263.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750545978546143,1.0,0.0,0.0,3.663071393966675,3.663095235824585,8.953318797466636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.599609375,0.0,1534.720458984375,1895.4371337890625,0.0,3170.21875,0.90840744972229,1.0,0.0,3.0,1.0,0.0
17773560,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7210013270378113,0.3182023465633392,0.2924950122833252,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8482829928398132,0.5317198634147644,0.5086668133735657,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9724488258361816,0.7904542088508606,0.5536109805107117,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7990542054176331,0.4395882189273834,0.4220946133136749,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6428074240684509,0.2255652695894241,1.046722173690796,284.9808044433594,284.95001220703125,300.13787841796875,295.5648498535156,298.0841369628906,297.21148681640625,284.979248046875,1.0,0.6769612431526184,0.3953017890453338,0.3953017890453338,1.0,1.0,-3.390817642211914,1.0070137977600098,2.3838038444519043,0.2389547526836395,0.9424331784248352,0.9424331784248352,0.0,258.85968017578125,241.0,67405.5,0.0,3720.33935546875,1.0,278.74298095703125,283.0812683105469,298.5519714355469,302.88555908203125,293.1499938964844,293.1499938964844,278.45001220703125,33964.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739437460899353,1.0,0.0,0.0,3.71486234664917,3.7148866653442383,9.208284836859092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.6982421875,0.0,1591.032470703125,1895.4371337890625,0.0,3159.801513671875,0.9181426167488098,1.0,0.0,3.0,1.0,0.0
17773620,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7239110469818115,0.3164925277233124,0.2908888757228851,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8520858883857727,0.5293293595314026,0.5063720345497131,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.978420078754425,0.7914617657661438,0.5543388724327087,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8030697107315063,0.4379805326461792,0.4205043613910675,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6455917954444885,0.2245319187641143,1.0414068698883057,284.894775390625,284.95001220703125,300.0657958984375,295.5372314453125,298.0513000488281,297.19842529296875,284.895751953125,1.0,0.6716868281364441,0.3946135342121124,0.3946135342121124,1.0,1.0,-3.378705739974976,1.0008682012557983,2.377837419509888,0.2356632053852081,0.8495545387268066,0.8495545387268066,0.0,251.6797332763672,229.0,67503.234375,0.0,3649.75830078125,1.0,278.4574890136719,282.9838562011719,298.55194091796875,302.9669494628906,293.1499938964844,293.1499938964844,278.75,39359.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803191781044006,1.0,0.0,0.0,3.563290596008301,3.563314437866211,8.472192121189437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.9296875,0.0,1463.3612060546875,1895.4371337890625,0.0,3219.57177734375,0.8888930678367615,1.0,0.0,3.0,1.0,0.0
17773680,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7239110469818115,0.3164925277233124,0.2908888757228851,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8520858883857727,0.5293293595314026,0.5063720345497131,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.978420078754425,0.7914617657661438,0.5543388724327087,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8030697107315063,0.4379805326461792,0.4205043613910675,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6455917954444885,0.2245319187641143,1.0414068698883057,284.894775390625,284.95001220703125,300.0657958984375,295.5372314453125,298.0513000488281,297.19842529296875,284.895751953125,1.0,0.6716868281364441,0.3946135342121124,0.3946135342121124,1.0,1.0,-3.378705739974976,1.0008682012557983,2.377837419509888,0.2356632053852081,0.8495545387268066,0.8495545387268066,0.0,251.6797332763672,229.0,67503.234375,0.0,3649.75830078125,1.0,278.4574890136719,282.9838562011719,298.55194091796875,302.9669494628906,293.1499938964844,293.1499938964844,278.75,39359.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803191781044006,1.0,0.0,0.0,3.563290596008301,3.563314437866211,8.472192121189437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.9296875,0.0,1463.3612060546875,1895.4371337890625,0.0,3219.57177734375,0.8888930678367615,1.0,0.0,3.0,1.0,0.0
17773740,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7289749383926392,0.3156099319458008,0.2895701229572296,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8585407137870789,0.5278153419494629,0.5043779015541077,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9867432117462158,0.7938995361328125,0.5555366277694702,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8095682263374329,0.4371159970760345,0.4191383719444275,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6503032445907593,0.2238809764385223,1.0362114906311035,284.9826354980469,284.95001220703125,299.9930725097656,295.5089416503906,298.0271911621094,297.1977844238281,284.9817810058594,1.0,0.6653100848197937,0.393925279378891,0.393925279378891,1.0,1.0,-3.368263959884644,0.9953123331069946,2.3729517459869385,0.2323895841836929,0.92256361246109,0.92256361246109,0.0,241.8589782714844,217.0,66545.265625,0.0,3568.427978515625,1.0,278.7416687011719,283.0968322753906,298.4894104003906,302.76641845703125,293.1499938964844,293.1499938964844,278.45001220703125,34294.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730282187461853,1.0,0.0,0.0,3.65234375,3.65236759185791,8.90095464001206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.1669921875,0.0,1523.0098876953125,1895.4371337890625,0.0,3151.215087890625,0.9045616984367372,1.0,0.0,3.0,1.0,0.0
17773800,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7289749383926392,0.3156099319458008,0.2895701229572296,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8585407137870789,0.5278153419494629,0.5043779015541077,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9867432117462158,0.7938995361328125,0.5555366277694702,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8095682263374329,0.4371159970760345,0.4191383719444275,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6503032445907593,0.2238809764385223,1.0362114906311035,284.9826354980469,284.95001220703125,299.9930725097656,295.5089416503906,298.0271911621094,297.1977844238281,284.9817810058594,1.0,0.6653100848197937,0.393925279378891,0.393925279378891,1.0,1.0,-3.368263959884644,0.9953123331069946,2.3729517459869385,0.2323895841836929,0.92256361246109,0.92256361246109,0.0,241.8589782714844,217.0,66545.265625,0.0,3568.427978515625,1.0,278.7416687011719,283.0968322753906,298.4894104003906,302.76641845703125,293.1499938964844,293.1499938964844,278.45001220703125,34294.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730282187461853,1.0,0.0,0.0,3.65234375,3.65236759185791,8.90095464001206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.1669921875,0.0,1523.0098876953125,1895.4371337890625,0.0,3151.215087890625,0.9045616984367372,1.0,0.0,3.0,1.0,0.0
17773860,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7344300150871277,0.3139704763889313,0.2879024147987366,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8657321929931641,0.525467038154602,0.5019893050193787,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9948588013648988,0.7948988080024719,0.5561494827270508,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8163901567459106,0.4355670809745788,0.4174705743789673,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6556163430213928,0.222865879535675,1.0303493738174438,284.9030456542969,284.95001220703125,299.9198303222656,295.4800109863281,297.9959716796875,297.18670654296875,284.903076171875,1.0,0.6582447290420532,0.393435537815094,0.393435537815094,1.0,1.0,-3.355074882507324,0.9893621802330016,2.3657126426696777,0.2295149862766266,0.8388071656227112,0.8388071656227112,0.0,231.5126342773437,205.0,66621.171875,0.0,3478.147705078125,1.0,278.4584350585937,283.00439453125,298.4915771484375,302.8480834960937,293.1499938964844,293.1499938964844,278.75,39139.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87882399559021,1.0,0.0,0.0,3.502685070037842,3.5027084350585938,8.186448212654795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.5458984375,0.0,1397.9085693359375,1895.4371337890625,0.0,3205.55859375,0.8752611875534058,1.0,0.0,3.0,1.0,0.0
17773920,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7344300150871277,0.3139704763889313,0.2879024147987366,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8657321929931641,0.525467038154602,0.5019893050193787,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9948588013648988,0.7948988080024719,0.5561494827270508,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8163901567459106,0.4355670809745788,0.4174705743789673,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6556163430213928,0.222865879535675,1.0303493738174438,284.9030456542969,284.95001220703125,299.9198303222656,295.4800109863281,297.9959716796875,297.18670654296875,284.903076171875,1.0,0.6582447290420532,0.393435537815094,0.393435537815094,1.0,1.0,-3.355074882507324,0.9893621802330016,2.3657126426696777,0.2295149862766266,0.8388071656227112,0.8388071656227112,0.0,231.5126342773437,205.0,66621.171875,0.0,3478.147705078125,1.0,278.4584350585937,283.00439453125,298.4915771484375,302.8480834960937,293.1499938964844,293.1499938964844,278.75,39139.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87882399559021,1.0,0.0,0.0,3.502685070037842,3.5027084350585938,8.186448212654795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.5458984375,0.0,1397.9085693359375,1895.4371337890625,0.0,3205.55859375,0.8752611875534058,1.0,0.0,3.0,1.0,0.0
17773980,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7403517961502075,0.3130179643630981,0.2865723073482513,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8734456896781921,0.5238503813743591,0.4999561011791229,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.7976462244987488,0.551077127456665,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8233892321586609,0.4346345067024231,0.4160924851894378,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6613076329231262,0.2221530675888061,1.0250494480133057,284.9779663085937,284.95001220703125,299.8460998535156,295.4504699707031,297.97332763671875,297.1881103515625,284.9764099121094,1.0,0.6503989100456238,0.3929458260536194,0.3929458260536194,1.0,1.0,-3.335684537887573,0.9813020825386048,2.3543825149536133,0.2260733544826507,0.9047303199768066,0.9047303199768066,0.0,221.3120880126953,193.0,65584.34375,0.0,3376.40087890625,1.0,278.7411804199219,283.10693359375,298.42999267578125,302.6495056152344,293.1499938964844,293.1499938964844,278.45001220703125,34376.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714313507080078,1.0,0.0,0.0,3.59143590927124,3.591459035873413,8.606558026258426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.3662109375,0.0,1457.0338134765625,1895.4371337890625,0.0,3136.2373046875,0.8908618092536926,1.0,0.0,3.0,1.0,0.0
17774040,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7403517961502075,0.3130179643630981,0.2865723073482513,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8734456896781921,0.5238503813743591,0.4999561011791229,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.7976462244987488,0.551077127456665,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8233892321586609,0.4346345067024231,0.4160924851894378,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6613076329231262,0.2221530675888061,1.0250494480133057,284.9779663085937,284.95001220703125,299.8460998535156,295.4504699707031,297.97332763671875,297.1881103515625,284.9764099121094,1.0,0.6503989100456238,0.3929458260536194,0.3929458260536194,1.0,1.0,-3.335684537887573,0.9813020825386048,2.3543825149536133,0.2260733544826507,0.9047303199768066,0.9047303199768066,0.0,221.3120880126953,193.0,65584.34375,0.0,3376.40087890625,1.0,278.7411804199219,283.10693359375,298.42999267578125,302.6495056152344,293.1499938964844,293.1499938964844,278.45001220703125,34376.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714313507080078,1.0,0.0,0.0,3.59143590927124,3.591459035873413,8.606558026258426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.3662109375,0.0,1457.0338134765625,1895.4371337890625,0.0,3136.2373046875,0.8908618092536926,1.0,0.0,3.0,1.0,0.0
17774100,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7430717349052429,0.3121586441993713,0.2858418524265289,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8770238757133484,0.5226249098777771,0.4988701343536377,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.7994470000267029,0.5432751178741455,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.826594889163971,0.4338239431381225,0.415359616279602,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6639713048934937,0.2216225117444992,1.0223796367645264,284.8604431152344,284.95001220703125,299.80908203125,295.4354858398437,297.9617614746094,297.1888122558594,284.86102294921875,1.0,0.6460033655166626,0.3927009701728821,0.3927009701728821,1.0,1.0,-3.321261405944824,0.9756616950035096,2.345599889755249,0.2236633896827697,0.8154786229133606,0.8154786229133606,0.0,216.4972076416016,193.0,65877.0234375,0.0,3314.993896484375,1.0,278.4995422363281,282.9828796386719,298.45947265625,302.8213195800781,293.1499938964844,293.1499938964844,278.45001220703125,39848.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763100504875183,1.0,0.0,0.0,3.5106592178344727,3.5106825828552246,8.223763643400162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.349609375,0.0,1411.29736328125,1895.4371337890625,0.0,3181.990966796875,0.8745659589767456,1.0,0.0,3.0,1.0,0.0
17774160,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7455722689628601,0.3112867772579193,0.2848668098449707,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.880397379398346,0.5213639736175537,0.4974895119667053,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.8018646240234375,0.5356844067573547,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8295992612838745,0.432963490486145,0.4143682718276977,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6664620637893677,0.2210470288991928,1.0190255641937256,284.9012451171875,284.95001220703125,299.77197265625,295.4203491210937,297.9520874023437,297.1919250488281,284.90106201171875,1.0,0.6412751078605652,0.3925661146640777,0.3925661146640777,1.0,1.0,-3.304076910018921,0.9693663120269777,2.334710597991944,0.2212426364421844,0.8208622336387634,0.8208622336387634,0.0,211.73780822753903,181.0,65261.546875,0.0,3249.44775390625,1.0,278.4588623046875,283.0233764648437,298.4281005859375,302.7040405273437,293.1499938964844,293.1499938964844,278.75,39607.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764709234237671,1.0,0.0,0.0,3.4174695014953613,3.417491912841797,7.79296271957719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.6337890625,0.0,1314.7979736328125,1895.4371337890625,0.0,3183.49951171875,0.8569130301475525,1.0,0.0,3.0,1.0,0.0
17774220,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7523408532142639,0.3102622032165527,0.2834795713424682,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8891220688819885,0.5196143388748169,0.4953437745571136,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8092336654663086,0.5182015895843506,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8372864127159119,0.4318974316120147,0.4128797054290771,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6729795932769775,0.2202947735786438,1.0135318040847778,284.9686584472656,284.95001220703125,299.69744873046875,295.38970947265625,297.9443664550781,297.21466064453125,284.968017578125,1.0,0.631348729133606,0.3922964036464691,0.3922964036464691,1.0,1.0,-3.2704074382781982,0.9570534825325012,2.313354015350342,0.2164524346590042,0.8760548830032349,0.8760548830032349,0.0,201.25454711914065,169.0,64014.84375,0.0,3116.3544921875,1.0,278.7403869628906,283.1229858398437,298.3628845214844,302.4848327636719,293.1499938964844,293.1499938964844,279.04998779296875,34931.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867761492729187,1.0,0.0,0.0,3.4905898571014404,3.490612268447876,8.130007813633711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.9638671875,0.0,1355.29931640625,1895.4371337890625,0.0,3101.8115234375,0.8687405586242676,1.0,0.0,3.0,1.0,0.0
17774280,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7523408532142639,0.3102622032165527,0.2834795713424682,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8891220688819885,0.5196143388748169,0.4953437745571136,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8092336654663086,0.5182015895843506,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8372864127159119,0.4318974316120147,0.4128797054290771,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6729795932769775,0.2202947735786438,1.0135318040847778,284.9686584472656,284.95001220703125,299.69744873046875,295.38970947265625,297.9443664550781,297.21466064453125,284.968017578125,1.0,0.631348729133606,0.3922964036464691,0.3922964036464691,1.0,1.0,-3.2704074382781982,0.9570534825325012,2.313354015350342,0.2164524346590042,0.8760548830032349,0.8760548830032349,0.0,201.25454711914065,169.0,64014.84375,0.0,3116.3544921875,1.0,278.7403869628906,283.1229858398437,298.3628845214844,302.4848327636719,293.1499938964844,293.1499938964844,279.04998779296875,34931.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867761492729187,1.0,0.0,0.0,3.4905898571014404,3.490612268447876,8.130007813633711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.9638671875,0.0,1355.29931640625,1895.4371337890625,0.0,3101.8115234375,0.8687405586242676,1.0,0.0,3.0,1.0,0.0
17774340,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7592536211013794,0.3095337152481079,0.2824897468090057,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8978314995765686,0.518303394317627,0.4937537014484405,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.8167926669120789,0.5020789504051208,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8450027704238892,0.4311569631099701,0.4118249714374542,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6796438694000244,0.2198274284601211,1.009727954864502,285.01678466796875,284.95001220703125,299.6346130371094,295.3635559082031,297.9428100585937,297.2406921386719,285.0131530761719,1.0,0.6226718425750732,0.3920698761940002,0.3920698761940002,1.0,1.0,-3.2420759201049805,0.9466867446899414,2.295389175415039,0.2124310284852981,0.9466636776924132,0.9466636776924132,0.0,191.982421875,169.0,63145.1328125,0.0,3003.798095703125,1.0,279.0338439941406,283.19891357421875,298.3353576660156,302.3719177246094,293.1499938964844,293.1499938964844,279.04998779296875,32100.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614533543586731,1.0,0.0,0.0,3.6266162395477295,3.6266393661499023,8.775997457632911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.662109375,0.0,1478.317626953125,1895.4371337890625,0.0,3042.63623046875,0.896925687789917,1.0,0.0,3.0,1.0,0.0
17774400,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7606717944145203,0.3093461990356445,0.2823024988174438,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8996007442474365,0.5180007219314575,0.4934535324573517,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.8182505965232849,0.498907595872879,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8465834856033325,0.4309729635715484,0.4116283655166626,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6810134649276733,0.219723492860794,1.0090513229370115,285.0021667480469,284.95001220703125,299.62261962890625,295.3585510253906,297.9422302246094,297.24530029296875,284.9989013671875,1.0,0.6209902763366699,0.3920267224311828,0.3920267224311828,1.0,1.0,-3.2366273403167725,0.944693088531494,2.2919342517852783,0.2116671353578567,0.9432693123817444,0.9432693123817444,0.0,190.1956329345703,172.0,63122.08203125,0.0,2982.337890625,1.0,279.0408630371094,283.18756103515625,298.3394470214844,302.38916015625,293.1499938964844,293.1499938964844,278.75,32537.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616047501564026,1.0,0.0,0.0,3.641677856445313,3.641700983047485,8.849043524605804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.822265625,0.0,1498.080322265625,1895.4371337890625,0.0,3044.056396484375,0.9006446003913879,1.0,0.0,3.0,1.0,0.0
17774460,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7640097141265869,0.3074525892734527,0.2806236743927002,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.903981626033783,0.5152704119682312,0.4909463822841644,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8255634903907776,0.4894192218780517,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8506515026092529,0.4290656745433807,0.4098739326000213,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6844512820243835,0.2186389714479446,1.0039680004119873,284.8930358886719,284.95001220703125,299.5475158691406,295.3269348144531,297.9288330078125,297.2585144042969,284.89410400390625,1.0,0.6150941848754883,0.3921690285205841,0.3921690285205841,1.0,1.0,-3.2119476795196533,0.9365739226341248,2.275373697280884,0.2089090794324875,0.8386654257774353,0.8386654257774353,0.0,184.5479888916016,175.0,63151.63671875,0.0,2899.381591796875,1.0,278.7579345703125,283.0736389160156,298.3445129394531,302.478759765625,293.1499938964844,293.1499938964844,279.04998779296875,39239.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690257668495178,1.0,0.0,0.0,3.49635648727417,3.4963796138763428,8.15689190858393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.181640625,0.0,1392.0736083984375,1895.4371337890625,0.0,3113.671630859375,0.873977541923523,1.0,0.0,3.0,1.0,0.0
17774520,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7640097141265869,0.3074525892734527,0.2806236743927002,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.903981626033783,0.5152704119682312,0.4909463822841644,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8255634903907776,0.4894192218780517,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8506515026092529,0.4290656745433807,0.4098739326000213,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6844512820243835,0.2186389714479446,1.0039680004119873,284.8930358886719,284.95001220703125,299.5475158691406,295.3269348144531,297.9288330078125,297.2585144042969,284.89410400390625,1.0,0.6150941848754883,0.3921690285205841,0.3921690285205841,1.0,1.0,-3.2119476795196533,0.9365739226341248,2.275373697280884,0.2089090794324875,0.8386654257774353,0.8386654257774353,0.0,184.5479888916016,175.0,63151.63671875,0.0,2899.381591796875,1.0,278.7579345703125,283.0736389160156,298.3445129394531,302.478759765625,293.1499938964844,293.1499938964844,279.04998779296875,39239.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690257668495178,1.0,0.0,0.0,3.49635648727417,3.4963796138763428,8.15689190858393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.181640625,0.0,1392.0736083984375,1895.4371337890625,0.0,3113.671630859375,0.873977541923523,1.0,0.0,3.0,1.0,0.0
17774580,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7650206089019775,0.3063416182994842,0.279392808675766,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9053279757499696,0.5134038329124451,0.4889164566993713,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.8325825929641724,0.4853380620479584,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.852024495601654,0.4278676807880401,0.4084898829460144,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6854507923126221,0.2178613692522049,0.9996833205223083,284.9786071777344,284.95001220703125,299.4722595214844,295.2948913574219,297.9181823730469,297.2750244140625,284.977783203125,1.0,0.6117852330207825,0.3923113644123077,0.3923113644123077,1.0,1.0,-3.1962928771972656,0.9315835237503052,2.264709234237671,0.2073160260915756,0.9078425168991088,0.9078425168991088,0.0,181.93560791015625,178.0,62229.546875,0.0,2852.64990234375,1.0,279.0411682128906,283.1832580566406,298.2738342285156,302.27362060546875,293.1499938964844,293.1499938964844,278.75,34202.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861261785030365,1.0,0.0,0.0,3.590924024581909,3.590947151184082,8.604105232734582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.197265625,0.0,1455.1983642578125,1895.4371337890625,0.0,3040.839599609375,0.89066082239151,1.0,0.0,3.0,1.0,0.0
17774640,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7650206089019775,0.3063416182994842,0.279392808675766,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9053279757499696,0.5134038329124451,0.4889164566993713,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.8325825929641724,0.4853380620479584,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.852024495601654,0.4278676807880401,0.4084898829460144,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6854507923126221,0.2178613692522049,0.9996833205223083,284.9786071777344,284.95001220703125,299.4722595214844,295.2948913574219,297.9181823730469,297.2750244140625,284.977783203125,1.0,0.6117852330207825,0.3923113644123077,0.3923113644123077,1.0,1.0,-3.1962928771972656,0.9315835237503052,2.264709234237671,0.2073160260915756,0.9078425168991088,0.9078425168991088,0.0,181.93560791015625,178.0,62229.546875,0.0,2852.64990234375,1.0,279.0411682128906,283.1832580566406,298.2738342285156,302.27362060546875,293.1499938964844,293.1499938964844,278.75,34202.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861261785030365,1.0,0.0,0.0,3.590924024581909,3.590947151184082,8.604105232734582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.197265625,0.0,1455.1983642578125,1895.4371337890625,0.0,3040.839599609375,0.89066082239151,1.0,0.0,3.0,1.0,0.0
17774700,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7647024393081665,0.3054352104663849,0.2787646949291229,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9049875140190125,0.5121055841445923,0.4879087805747986,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9990000128746032,0.8351253867149353,0.4848529100418091,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8518535494804382,0.4269773960113525,0.4078286588191986,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6852035522460938,0.2173089236021042,0.9976730942726136,284.86236572265625,284.95001220703125,299.4345397949219,295.2787170410156,297.9068603515625,297.2748413085937,284.8626403808594,1.0,0.6108285784721375,0.3923825025558471,0.3923825025558471,1.0,1.0,-3.1905312538146973,0.9297931790351868,2.260738134384156,0.2068384885787964,0.8202969431877136,0.8202969431877136,0.0,181.46536254882807,178.0,62717.44921875,0.0,2838.22412109375,1.0,278.7999572753906,283.0573425292969,298.3059387207031,302.45391845703125,293.1499938964844,293.1499938964844,278.75,39448.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666544556617737,1.0,0.0,0.0,3.520505666732788,3.520529270172119,8.26996028990834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.52734375,0.0,1418.7020263671875,1895.4371337890625,0.0,3091.426513671875,0.8763918280601501,1.0,0.0,3.0,1.0,0.0
17774760,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7635360360145569,0.3044911623001098,0.2779005169868469,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9036783576011658,0.5107537508010864,0.486622542142868,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.8373240232467651,0.4855763912200928,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8508351445198059,0.4260253012180328,0.4069278538227081,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6841784715652466,0.2166801244020462,0.9949705600738524,284.9052429199219,284.95001220703125,299.3968200683594,295.262451171875,297.89373779296875,297.2721862792969,284.90594482421875,1.0,0.610140860080719,0.3923496305942535,0.3923496305942535,1.0,1.0,-3.1844818592071533,0.9276350140571594,2.2568469047546387,0.2060397863388061,0.8274592161178589,0.8274592161178589,0.0,181.5574645996093,181.0,62304.27734375,0.0,2826.314208984375,1.0,278.7587280273437,283.098388671875,298.2756652832031,302.3521728515625,293.1499938964844,293.1499938964844,279.04998779296875,39309.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674859404563904,1.0,0.0,0.0,3.4312117099761963,3.431234121322632,7.855761623432045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7607421875,0.0,1326.383544921875,1895.4371337890625,0.0,3099.226318359375,0.8598495125770569,1.0,0.0,3.0,1.0,0.0
