time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7613739967346191,0.303261250257492,0.2767195105552673,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9010995030403136,0.5088058710098267,0.4846852123737335,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.8421464562416077,0.487674355506897,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8488077521324158,0.4247953593730926,0.4056691229343414,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6820657253265381,0.2157402485609054,0.9906238317489624,284.9839172363281,284.95001220703125,299.32135009765625,295.2296447753906,297.8734741210937,297.2752990722656,284.9831237792969,1.0,0.6095634698867798,0.3922838568687439,0.3922838568687439,1.0,1.0,-3.176509380340576,0.9247064590454102,2.251802921295166,0.2048622816801071,0.8973210453987122,0.8973210453987122,0.0,182.2247467041016,184.0,61528.81640625,0.0,2813.6396484375,1.0,279.0406799316406,283.19970703125,298.2087097167969,302.1611633300781,293.1499938964844,293.1499938964844,279.3500061035156,34022.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598089218139648,1.0,0.0,0.0,3.536007881164551,3.536030530929565,8.342951787199127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.1376953125,0.0,1395.673828125,1895.4371337890625,0.0,3027.212646484375,0.8782432675361633,1.0,0.0,3.0,1.0,0.0
17774880,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7613739967346191,0.303261250257492,0.2767195105552673,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9010995030403136,0.5088058710098267,0.4846852123737335,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.8421464562416077,0.487674355506897,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8488077521324158,0.4247953593730926,0.4056691229343414,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6820657253265381,0.2157402485609054,0.9906238317489624,284.9839172363281,284.95001220703125,299.32135009765625,295.2296447753906,297.8734741210937,297.2752990722656,284.9831237792969,1.0,0.6095634698867798,0.3922838568687439,0.3922838568687439,1.0,1.0,-3.176509380340576,0.9247064590454102,2.251802921295166,0.2048622816801071,0.8973210453987122,0.8973210453987122,0.0,182.2247467041016,184.0,61528.81640625,0.0,2813.6396484375,1.0,279.0406799316406,283.19970703125,298.2087097167969,302.1611633300781,293.1499938964844,293.1499938964844,279.3500061035156,34022.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598089218139648,1.0,0.0,0.0,3.536007881164551,3.536030530929565,8.342951787199127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.1376953125,0.0,1395.673828125,1895.4371337890625,0.0,3027.212646484375,0.8782432675361633,1.0,0.0,3.0,1.0,0.0
17774940,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.758782148361206,0.3020736277103424,0.2757200002670288,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8979437947273254,0.5069587826728821,0.483009934425354,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.8465677499771118,0.4909752905368805,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8463262915611267,0.4237144291400909,0.4046986699104309,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6795448660850525,0.2148687690496444,0.9869928359985352,285.0346984863281,284.95001220703125,299.2458190917969,295.196533203125,297.85186767578125,297.2763671875,285.0309753417969,1.0,0.6097744107246399,0.3922180831432342,0.3922180831432342,1.0,1.0,-3.1717276573181152,0.9228753447532654,2.248852252960205,0.204115554690361,0.9914925694465636,0.9914925694465636,0.0,183.6104431152344,187.0,61049.66015625,0.0,2811.39453125,1.0,279.34234619140625,283.2723999023437,298.1845703125,302.0918273925781,293.1499938964844,293.1499938964844,279.04998779296875,31491.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550743460655212,1.0,0.0,0.0,3.7176766395568848,3.717700481414795,9.222241601491988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.255859375,0.0,1575.416748046875,1895.4371337890625,0.0,2982.8193359375,0.9170038104057312,1.0,0.0,3.0,1.0,0.0
17775000,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.758782148361206,0.3020736277103424,0.2757200002670288,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8979437947273254,0.5069587826728821,0.483009934425354,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.8465677499771118,0.4909752905368805,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8463262915611267,0.4237144291400909,0.4046986699104309,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6795448660850525,0.2148687690496444,0.9869928359985352,285.0346984863281,284.95001220703125,299.2458190917969,295.196533203125,297.85186767578125,297.2763671875,285.0309753417969,1.0,0.6097744107246399,0.3922180831432342,0.3922180831432342,1.0,1.0,-3.1717276573181152,0.9228753447532654,2.248852252960205,0.204115554690361,0.9914925694465636,0.9914925694465636,0.0,183.6104431152344,187.0,61049.66015625,0.0,2811.39453125,1.0,279.34234619140625,283.2723999023437,298.1845703125,302.0918273925781,293.1499938964844,293.1499938964844,279.04998779296875,31491.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550743460655212,1.0,0.0,0.0,3.7176766395568848,3.717700481414795,9.222241601491988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.255859375,0.0,1575.416748046875,1895.4371337890625,0.0,2982.8193359375,0.9170038104057312,1.0,0.0,3.0,1.0,0.0
17775060,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7563368678092957,0.3006406128406524,0.2747849822044372,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8950552940368652,0.5050356388092041,0.4816110134124756,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8478926420211792,0.494165301322937,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8439911603927612,0.4223843514919281,0.4038101732730865,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6772540807723999,0.213944524526596,0.9839933514595032,284.8653259277344,284.95001220703125,299.19891357421875,295.1758117675781,297.8288879394531,297.2638244628906,284.864990234375,1.0,0.6100956201553345,0.3920920491218567,0.3920920491218567,1.0,1.0,-3.1680874824523926,0.9212802648544312,2.246807098388672,0.2034215331077575,0.8742632865905762,0.8742632865905762,0.0,185.00454711914065,187.0,61871.82421875,0.0,2811.5166015625,1.0,279.0797424316406,283.0939025878906,298.2218933105469,302.2950744628906,293.1499938964844,293.1499938964844,279.04998779296875,37394.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639539480209351,1.0,0.0,0.0,3.684681177139282,3.6847057342529297,9.059268677447108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.61328125,0.0,1582.6292724609375,1895.4371337890625,0.0,3066.09228515625,0.9121596217155457,1.0,0.0,3.0,1.0,0.0
17775120,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7543491721153259,0.299699455499649,0.2739706635475158,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8927448987960815,0.5037655830383301,0.4804577231407165,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.8484314680099487,0.4967060685157776,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8420828580856323,0.4214664995670318,0.4029986262321472,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6753843426704407,0.2132800221443176,0.9813570380210876,284.8824768066406,284.95001220703125,299.1703491210937,295.16314697265625,297.8137512207031,297.2545471191406,284.8846435546875,1.0,0.6102697253227234,0.3920151889324188,0.3920151889324188,1.0,1.0,-3.1646320819854736,0.9198756814002992,2.24475622177124,0.2028182744979858,0.8662580847740173,0.8662580847740173,0.0,186.09695434570312,190.0,61568.59765625,0.0,2810.38525390625,1.0,279.0571594238281,283.1139831542969,298.19488525390625,302.2238464355469,293.1499938964844,293.1499938964844,279.3500061035156,38641.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655195236206055,1.0,0.0,0.0,3.6245522499084473,3.624576330184937,8.766011205807445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.681640625,0.0,1524.668212890625,1895.4371337890625,0.0,3080.779052734375,0.9015133380889891,1.0,0.0,3.0,1.0,0.0
17775180,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7501561045646667,0.2981180250644684,0.2724449932575226,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8876737356185913,0.5014175772666931,0.4781089425086975,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8509673476219177,0.5025569796562195,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8379450440406799,0.4199115037918091,0.4014199674129486,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.671147882938385,0.2119367271661758,0.9753487706184388,284.9861145019531,284.95001220703125,299.094970703125,295.1295166015625,297.784912109375,297.2455749511719,284.9843444824219,1.0,0.6108885407447815,0.3918123245239258,0.3918123245239258,1.0,1.0,-3.157881498336792,0.9169918298721312,2.24088978767395,0.2014261037111282,0.9483436942100524,0.9483436942100524,0.0,188.6825561523437,193.0,60657.84375,0.0,2810.61474609375,1.0,279.3429870605469,283.2373962402344,298.11328125,302.0119323730469,293.1499938964844,293.1499938964844,279.04998779296875,33796.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586624264717102,1.0,0.0,0.0,3.7242918014526367,3.724316120147705,9.25509084481746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.7421875,0.0,1600.58349609375,1895.4371337890625,0.0,3016.4609375,0.9201033711433412,1.0,0.0,3.0,1.0,0.0
17775240,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7501561045646667,0.2981180250644684,0.2724449932575226,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8876737356185913,0.5014175772666931,0.4781089425086975,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8509673476219177,0.5025569796562195,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8379450440406799,0.4199115037918091,0.4014199674129486,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.671147882938385,0.2119367271661758,0.9753487706184388,284.9861145019531,284.95001220703125,299.094970703125,295.1295166015625,297.784912109375,297.2455749511719,284.9843444824219,1.0,0.6108885407447815,0.3918123245239258,0.3918123245239258,1.0,1.0,-3.157881498336792,0.9169918298721312,2.24088978767395,0.2014261037111282,0.9483436942100524,0.9483436942100524,0.0,188.6825561523437,193.0,60657.84375,0.0,2810.61474609375,1.0,279.3429870605469,283.2373962402344,298.11328125,302.0119323730469,293.1499938964844,293.1499938964844,279.04998779296875,33796.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586624264717102,1.0,0.0,0.0,3.7242918014526367,3.724316120147705,9.25509084481746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.7421875,0.0,1600.58349609375,1895.4371337890625,0.0,3016.4609375,0.9201033711433412,1.0,0.0,3.0,1.0,0.0
17775300,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7480852603912354,0.2970007956027984,0.2717021107673645,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8851569294929504,0.4998981356620788,0.4769743382930755,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9990000128746032,0.8515733480453491,0.5055418014526367,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8359134197235107,0.4188614785671234,0.4006870090961456,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6690645813941956,0.2111203074455261,0.9724820852279664,284.8549499511719,284.95001220703125,299.05731201171875,295.11260986328125,297.7665710449219,297.2356262207031,284.8526611328125,1.0,0.611268937587738,0.391710877418518,0.391710877418518,1.0,1.0,-3.154888153076172,0.9156780242919922,2.239210367202759,0.2008391916751861,0.8514916896820068,0.8514916896820068,0.0,190.0369110107422,193.0,61328.703125,0.0,2811.82763671875,1.0,279.0963439941406,283.0938415527344,298.1460266113281,302.1999206542969,293.1499938964844,293.1499938964844,279.04998779296875,38576.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647304773330688,1.0,0.0,0.0,3.670403003692627,3.6704275608062735,8.989194384412258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.87109375,0.0,1575.3717041015625,1895.4371337890625,0.0,3073.377197265625,0.9092400670051576,1.0,0.0,3.0,1.0,0.0
17775360,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7455378174781799,0.2957988679409027,0.2706773579120636,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8821239471435547,0.4982674121856689,0.4755046665668487,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.8519169688224792,0.5090758204460144,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8334325551986694,0.4176993072032928,0.3996645510196686,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6665586829185486,0.2102081030607223,0.968811810016632,284.8901672363281,284.95001220703125,299.0197448730469,295.0956726074219,297.7471008300781,297.2239685058594,284.89208984375,1.0,0.6115975379943848,0.3916299939155578,0.3916299939155578,1.0,1.0,-3.1504971981048584,0.9139362573623656,2.2365610599517822,0.2001165747642517,0.8481395244598389,0.8481395244598389,0.0,191.6153259277344,196.0,60834.81640625,0.0,2811.406005859375,1.0,279.0575561523437,283.1328430175781,298.1138916015625,302.0955810546875,293.1499938964844,293.1499938964844,279.3500061035156,39697.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660476803779602,1.0,0.0,0.0,3.565732479095459,3.565756559371948,8.483808073833643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.533203125,0.0,1468.450927734375,1895.4371337890625,0.0,3085.734130859375,0.8897390961647034,1.0,0.0,3.0,1.0,0.0
17775420,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7415142059326172,0.2942376136779785,0.2692227065563202,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8771641850471497,0.4959482550621032,0.473241925239563,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8537658452987671,0.5151225924491882,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8294216394424438,0.4162034392356872,0.3981885910034179,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.662362813949585,0.208807960152626,0.9626184105873108,284.9888000488281,284.95001220703125,298.9447021484375,295.0616760253906,297.7188415527344,297.2154846191406,284.9877319335937,1.0,0.6123607754707336,0.391468197107315,0.391468197107315,1.0,1.0,-3.144072771072388,0.9112784266471864,2.232794523239136,0.1988857984542846,0.9297632575035096,0.9297632575035096,0.0,194.38584899902344,199.0,59944.0625,0.0,2813.263916015625,1.0,279.3417358398437,283.2520751953125,298.03955078125,301.8905029296875,293.1499938964844,293.1499938964844,279.04998779296875,34027.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579261302947998,1.0,0.0,0.0,3.664527177810669,3.664551019668579,8.960436730376387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.22265625,0.0,1534.57470703125,1895.4371337890625,0.0,3009.555908203125,0.9071063995361328,1.0,0.0,3.0,1.0,0.0
17775480,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7415142059326172,0.2942376136779785,0.2692227065563202,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8771641850471497,0.4959482550621032,0.473241925239563,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8537658452987671,0.5151225924491882,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8294216394424438,0.4162034392356872,0.3981885910034179,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.662362813949585,0.208807960152626,0.9626184105873108,284.9888000488281,284.95001220703125,298.9447021484375,295.0616760253906,297.7188415527344,297.2154846191406,284.9877319335937,1.0,0.6123607754707336,0.391468197107315,0.391468197107315,1.0,1.0,-3.144072771072388,0.9112784266471864,2.232794523239136,0.1988857984542846,0.9297632575035096,0.9297632575035096,0.0,194.38584899902344,199.0,59944.0625,0.0,2813.263916015625,1.0,279.3417358398437,283.2520751953125,298.03955078125,301.8905029296875,293.1499938964844,293.1499938964844,279.04998779296875,34027.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579261302947998,1.0,0.0,0.0,3.664527177810669,3.664551019668579,8.960436730376387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.22265625,0.0,1534.57470703125,1895.4371337890625,0.0,3009.555908203125,0.9071063995361328,1.0,0.0,3.0,1.0,0.0
17775540,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7374028563499451,0.2920726239681244,0.2675978541374206,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8721789121627808,0.4930136799812317,0.4708470404148102,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.8539512157440186,0.5212305188179016,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8253661394119263,0.4141640961170196,0.3966020941734314,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6582335829734802,0.2071624100208282,0.9564262628555298,284.8953857421875,284.95001220703125,298.8759460449219,295.0302734375,297.6842346191406,297.1955261230469,284.8977966308594,1.0,0.6130805611610413,0.3913193345069885,0.3913193345069885,1.0,1.0,-3.137235879898072,0.9085081219673156,2.2287278175354004,0.1977387964725494,0.8390496373176575,0.8390496373176575,0.0,197.2125701904297,199.0,60132.09375,0.0,2814.563232421875,1.0,279.06036376953125,283.1497497558594,298.0498962402344,301.9906616210937,293.1499938964844,293.1499938964844,279.04998779296875,39878.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649730086326599,1.0,0.0,0.0,3.512446165084839,3.512469530105591,8.232138384300924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8310546875,0.0,1413.3751220703125,1895.4371337890625,0.0,3075.652099609375,0.8781971335411072,1.0,0.0,3.0,1.0,0.0
17775600,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7370144724845886,0.2918966710567474,0.2674351930618286,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8717120289802551,0.492769330739975,0.4706118404865265,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.8539687395095825,0.5217991471290588,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8249812126159668,0.4139936566352844,0.3964394032955169,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6578447818756104,0.2070183306932449,0.955810248851776,284.899658203125,284.95001220703125,298.8699645996094,295.0275573730469,297.681396484375,297.1940002441406,284.9009704589844,1.0,0.6131354570388794,0.3913064002990722,0.3913064002990722,1.0,1.0,-3.136504888534546,0.9082205891609192,2.2282843589782715,0.1976158171892166,0.8390905857086182,0.8390905857086182,0.0,197.4733428955078,202.0,60101.35546875,0.0,2814.479736328125,1.0,279.0578308105469,283.1528015136719,298.0434875488281,301.9766845703125,293.1499938964844,293.1499938964844,279.3500061035156,39541.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648903369903564,1.0,0.0,0.0,3.50673246383667,3.5067555904388428,8.205377071135445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.873046875,0.0,1405.001953125,1895.4371337890625,0.0,3074.876708984375,0.876655638217926,1.0,0.0,3.0,1.0,0.0
17775660,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7330529093742371,0.2902444005012512,0.2659234404563904,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8668310046195984,0.4903352856636047,0.4682719707489013,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.854991614818573,0.5279734134674072,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8209781050682068,0.4124187231063843,0.3949192464351654,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6537122130393982,0.2055204808712005,0.949267327785492,284.9888610839844,284.95001220703125,298.7955322265625,294.99334716796875,297.6525573730469,297.1843566894531,284.9877319335937,1.0,0.6139084696769714,0.3911940455436706,0.3911940455436706,1.0,1.0,-3.129599571228028,0.9055282473564148,2.224071502685547,0.1964640915393829,0.9167869687080384,0.9167869687080384,0.0,200.3670349121093,205.0,59250.37109375,0.0,2815.988037109375,1.0,279.3412780761719,283.263427734375,297.9706420898437,301.77691650390625,293.1499938964844,293.1499938964844,279.04998779296875,33940.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566999435424805,1.0,0.0,0.0,3.611210584640503,3.611233949661255,8.701596243554377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.1474609375,0.0,1475.1932373046875,1895.4371337890625,0.0,2998.058837890625,0.8950481414794922,1.0,0.0,3.0,1.0,0.0
17775720,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7330529093742371,0.2902444005012512,0.2659234404563904,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8668310046195984,0.4903352856636047,0.4682719707489013,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.854991614818573,0.5279734134674072,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8209781050682068,0.4124187231063843,0.3949192464351654,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6537122130393982,0.2055204808712005,0.949267327785492,284.9888610839844,284.95001220703125,298.7955322265625,294.99334716796875,297.6525573730469,297.1843566894531,284.9877319335937,1.0,0.6139084696769714,0.3911940455436706,0.3911940455436706,1.0,1.0,-3.129599571228028,0.9055282473564148,2.224071502685547,0.1964640915393829,0.9167869687080384,0.9167869687080384,0.0,200.3670349121093,205.0,59250.37109375,0.0,2815.988037109375,1.0,279.3412780761719,283.263427734375,297.9706420898437,301.77691650390625,293.1499938964844,293.1499938964844,279.04998779296875,33940.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566999435424805,1.0,0.0,0.0,3.611210584640503,3.611233949661255,8.701596243554377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.1474609375,0.0,1475.1932373046875,1895.4371337890625,0.0,2998.058837890625,0.8950481414794922,1.0,0.0,3.0,1.0,0.0
17775780,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7298935055732727,0.2884506583213806,0.2646282017230987,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8630196452140808,0.4879084527492523,0.4663500487804413,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.8545128107070923,0.5328170657157898,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8178020715713501,0.4107300341129303,0.3936544358730316,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6505489945411682,0.2041421085596084,0.9441694617271424,284.8839111328125,284.95001220703125,298.7410583496094,294.9681701660156,297.62469482421875,297.1678466796875,284.8888244628906,1.0,0.614474356174469,0.3911114335060119,0.3911114335060119,1.0,1.0,-3.1239101886749268,0.9033355712890624,2.2205746173858643,0.1956294178962707,0.8268988132476807,0.8268988132476807,0.0,202.6572265625,205.0,59480.84375,0.0,2816.710205078125,1.0,279.0717163085937,283.1531677246094,297.99517822265625,301.91131591796875,293.1499938964844,293.1499938964844,279.04998779296875,40523.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636477589607239,1.0,0.0,0.0,3.477970600128174,3.477993965148926,8.071330626080453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.4892578125,0.0,1382.317138671875,1895.4371337890625,0.0,3063.220458984375,0.8703213334083557,1.0,0.0,3.0,1.0,0.0
17775840,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7286162376403809,0.2878334820270538,0.2640663683414459,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8615082502365112,0.4870570003986358,0.4655404090881347,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.8543288707733154,0.5347161889076233,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8165131211280823,0.4101325571537018,0.393093079328537,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6492921710014343,0.2036354392766952,0.942024290561676,284.9033203125,284.95001220703125,298.72149658203125,294.9590759277344,297.61505126953125,297.162353515625,284.9042358398437,1.0,0.61464524269104,0.391081690788269,0.391081690788269,1.0,1.0,-3.121290445327759,0.90235036611557,2.218940019607544,0.1952376365661621,0.8302881121635437,0.8302881121635437,0.0,203.5442810058593,208.0,59378.85546875,0.0,2816.149169921875,1.0,279.0587158203125,283.167724609375,297.9747619628906,301.8619079589844,293.1499938964844,293.1499938964844,279.3500061035156,39409.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636317849159241,1.0,0.0,0.0,3.4533207416534424,3.453343629837036,7.957326033647405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.15234375,0.0,1349.2974853515625,1895.4371337890625,0.0,3063.0703125,0.8647654056549072,1.0,0.0,3.0,1.0,0.0
17775900,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7264671325683594,0.2869322597980499,0.2631632685661316,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8589398264884949,0.4857397973537445,0.4641867876052856,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.8543862104415894,0.538013219833374,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8143084049224854,0.4092545807361603,0.3921763002872467,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.647121250629425,0.2028044611215591,0.938247561454773,285.0083312988281,284.95001220703125,298.68463134765625,294.94195556640625,297.59991455078125,297.1563415527344,285.009033203125,1.0,0.6149762868881226,0.3910255134105682,0.3910255134105682,1.0,1.0,-3.11689567565918,0.9006820321083069,2.2162137031555176,0.1945408284664154,0.902215838432312,0.902215838432312,0.0,205.0978546142578,208.0,58550.47265625,0.0,2815.557373046875,1.0,279.2969055175781,283.2887878417969,297.9073486328125,301.6309814453125,293.1499938964844,293.1499938964844,279.3500061035156,34365.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857420027256012,1.0,0.0,0.0,3.5014359951019287,3.5014584064483643,8.180609825103602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.2236328125,0.0,1362.3477783203125,1895.4371337890625,0.0,3004.810791015625,0.8727439045906067,1.0,0.0,3.0,1.0,0.0
17775960,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7246705293655396,0.286084771156311,0.2624777853488922,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8567575812339783,0.4844919145107269,0.4630898237228393,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8544666171073914,0.5409217476844788,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8124346733093262,0.4084521532058716,0.3914865553379059,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6452568173408508,0.2020284533500671,0.9350349307060242,284.9864501953125,284.95001220703125,298.6479187011719,294.9248352050781,297.5856628417969,297.1514892578125,284.9847717285156,1.0,0.6153541803359985,0.3909911811351776,0.3909911811351776,1.0,1.0,-3.1135571002960205,0.8994324207305908,2.2141246795654297,0.1940471082925796,0.9038122296333312,0.9038122296333312,0.0,206.50035095214844,196.0,58551.46875,0.0,2816.285400390625,1.0,279.3414611816406,283.2723083496094,297.90118408203125,301.6629943847656,293.1499938964844,293.1499938964844,279.04998779296875,33841.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855370819568634,1.0,0.0,0.0,3.5613183975219727,3.5613412857055664,8.462816367682535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.4375,0.0,1420.966552734375,1895.4371337890625,0.0,2985.59814453125,0.8835676908493042,1.0,0.0,3.0,1.0,0.0
17776020,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7238094806671143,0.2835932672023773,0.2603658139705658,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8561049699783325,0.4810895621776581,0.4600525200366974,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.8538821339607239,0.538628101348877,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8121227622032166,0.4060454070568084,0.3893649876117706,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.644202709197998,0.2000353932380676,0.9264023900032043,284.9013061523437,284.95001220703125,298.5747985839844,294.890625,297.5509948730469,297.1334228515625,284.9010314941406,1.0,0.611061692237854,0.3909225463867187,0.3909225463867187,1.0,1.0,-3.0917038917541504,0.8916834592819214,2.2000203132629395,0.1914990991353988,0.8166087865829468,0.8166087865829468,0.0,204.4149169921875,184.0,58442.79296875,0.0,2761.50048828125,1.0,279.0592956542969,283.1801452636719,297.90411376953125,301.73614501953125,293.1499938964844,293.1499938964844,279.3500061035156,39559.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620139956474304,1.0,0.0,0.0,3.3902177810668945,3.390239953994751,7.669172532587254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.78515625,0.0,1287.634033203125,1895.4371337890625,0.0,3047.89501953125,0.8509203195571899,1.0,0.0,3.0,1.0,0.0
17776080,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7238094806671143,0.2835932672023773,0.2603658139705658,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8561049699783325,0.4810895621776581,0.4600525200366974,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.8538821339607239,0.538628101348877,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8121227622032166,0.4060454070568084,0.3893649876117706,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.644202709197998,0.2000353932380676,0.9264023900032043,284.9013061523437,284.95001220703125,298.5747985839844,294.890625,297.5509948730469,297.1334228515625,284.9010314941406,1.0,0.611061692237854,0.3909225463867187,0.3909225463867187,1.0,1.0,-3.0917038917541504,0.8916834592819214,2.2000203132629395,0.1914990991353988,0.8166087865829468,0.8166087865829468,0.0,204.4149169921875,184.0,58442.79296875,0.0,2761.50048828125,1.0,279.0592956542969,283.1801452636719,297.90411376953125,301.73614501953125,293.1499938964844,293.1499938964844,279.3500061035156,39559.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620139956474304,1.0,0.0,0.0,3.3902177810668945,3.390239953994751,7.669172532587254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.78515625,0.0,1287.634033203125,1895.4371337890625,0.0,3047.89501953125,0.8509203195571899,1.0,0.0,3.0,1.0,0.0
17776140,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7259474992752075,0.281776487827301,0.2584234178066253,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8591213822364807,0.4783909916877746,0.4571763873100281,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.8562874794006348,0.5295473337173462,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8151865005493164,0.4041975140571594,0.3873084187507629,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6457678079605103,0.1983647644519806,0.9175964593887328,284.97137451171875,284.95001220703125,298.5022888183594,294.8564758300781,297.5313415527344,297.1364440917969,284.9703063964844,1.0,0.6038734316825867,0.3908538818359375,0.3908538818359375,1.0,1.0,-3.061939001083374,0.881208062171936,2.1807310581207275,0.1877442449331283,0.874958872795105,0.874958872795105,0.0,198.4639892578125,187.0,57259.97265625,0.0,2671.728271484375,1.0,279.3401794433594,283.2797546386719,297.8275451660156,301.5155639648437,293.1499938964844,293.1499938964844,279.6499938964844,34631.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526403903961182,1.0,0.0,0.0,3.473773956298828,3.473796129226685,8.051863460423192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.0673828125,0.0,1336.05908203125,1895.4371337890625,0.0,2960.007080078125,0.8646721243858337,1.0,0.0,3.0,1.0,0.0
17776200,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7259474992752075,0.281776487827301,0.2584234178066253,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8591213822364807,0.4783909916877746,0.4571763873100281,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.8562874794006348,0.5295473337173462,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8151865005493164,0.4041975140571594,0.3873084187507629,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6457678079605103,0.1983647644519806,0.9175964593887328,284.97137451171875,284.95001220703125,298.5022888183594,294.8564758300781,297.5313415527344,297.1364440917969,284.9703063964844,1.0,0.6038734316825867,0.3908538818359375,0.3908538818359375,1.0,1.0,-3.061939001083374,0.881208062171936,2.1807310581207275,0.1877442449331283,0.874958872795105,0.874958872795105,0.0,198.4639892578125,187.0,57259.97265625,0.0,2671.728271484375,1.0,279.3401794433594,283.2797546386719,297.8275451660156,301.5155639648437,293.1499938964844,293.1499938964844,279.6499938964844,34631.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526403903961182,1.0,0.0,0.0,3.473773956298828,3.473796129226685,8.051863460423192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.0673828125,0.0,1336.05908203125,1895.4371337890625,0.0,2960.007080078125,0.8646721243858337,1.0,0.0,3.0,1.0,0.0
17776260,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7264298796653748,0.2801491022109985,0.2568625807762146,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8599315285682678,0.4759188592433929,0.4547401368618011,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8597190380096436,0.525219202041626,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.816201388835907,0.4025510847568512,0.3856472074985504,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6458660364151001,0.1969204396009445,0.9105207324028016,285.0180053710937,284.95001220703125,298.43035888671875,294.82244873046875,297.5174255371094,297.1464233398437,285.0147399902344,1.0,0.5999096035957336,0.3911245465278625,0.3911245465278625,1.0,1.0,-3.0414113998413086,0.8748081922531128,2.1666030883789062,0.1857682019472122,0.9566717147827148,0.9566717147827148,0.0,195.3973083496093,190.0,56513.69921875,0.0,2616.10888671875,1.0,279.6407470703125,283.3523254394531,297.8000793457031,301.42156982421875,293.1499938964844,293.1499938964844,279.3500061035156,31895.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455180525779724,1.0,0.0,0.0,3.6431362628936768,3.6431593894958496,8.856132467371935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.263671875,0.0,1494.891845703125,1895.4371337890625,0.0,2893.311279296875,0.9005829691886902,1.0,0.0,3.0,1.0,0.0
17776320,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7264298796653748,0.2801491022109985,0.2568625807762146,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8599315285682678,0.4759188592433929,0.4547401368618011,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8597190380096436,0.525219202041626,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.816201388835907,0.4025510847568512,0.3856472074985504,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6458660364151001,0.1969204396009445,0.9105207324028016,285.0180053710937,284.95001220703125,298.43035888671875,294.82244873046875,297.5174255371094,297.1464233398437,285.0147399902344,1.0,0.5999096035957336,0.3911245465278625,0.3911245465278625,1.0,1.0,-3.0414113998413086,0.8748081922531128,2.1666030883789062,0.1857682019472122,0.9566717147827148,0.9566717147827148,0.0,195.3973083496093,190.0,56513.69921875,0.0,2616.10888671875,1.0,279.6407470703125,283.3523254394531,297.8000793457031,301.42156982421875,293.1499938964844,293.1499938964844,279.3500061035156,31895.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455180525779724,1.0,0.0,0.0,3.6431362628936768,3.6431593894958496,8.856132467371935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.263671875,0.0,1494.891845703125,1895.4371337890625,0.0,2893.311279296875,0.9005829691886902,1.0,0.0,3.0,1.0,0.0
17776380,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7242844700813293,0.2775124013423919,0.2547381818294525,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8576446175575256,0.4723005294799804,0.4516323804855346,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.8602611422538757,0.5258741974830627,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8143613338470459,0.3998812139034271,0.383405476808548,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6437312960624695,0.194936603307724,0.9024282097816468,284.88604736328125,284.95001220703125,298.3591003417969,294.7886047363281,297.4879455566406,297.1341857910156,284.887939453125,1.0,0.5975557565689087,0.3913952112197876,0.3913952112197876,1.0,1.0,-3.023487091064453,0.8693127036094666,2.154174327850342,0.1843269765377044,0.8400061726570129,0.8400061726570129,0.0,195.0253753662109,193.0,56714.84765625,0.0,2579.96044921875,1.0,279.3577575683594,283.2174072265625,297.81396484375,301.5332946777344,293.1499938964844,293.1499938964844,279.6499938964844,39356.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549176454544067,1.0,0.0,0.0,3.5098094940185547,3.509832859039306,8.219783467211528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6953125,0.0,1406.8701171875,1895.4371337890625,0.0,2981.350341796875,0.876898467540741,1.0,0.0,3.0,1.0,0.0
17776440,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7242844700813293,0.2775124013423919,0.2547381818294525,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8576446175575256,0.4723005294799804,0.4516323804855346,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.8602611422538757,0.5258741974830627,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8143613338470459,0.3998812139034271,0.383405476808548,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6437312960624695,0.194936603307724,0.9024282097816468,284.88604736328125,284.95001220703125,298.3591003417969,294.7886047363281,297.4879455566406,297.1341857910156,284.887939453125,1.0,0.5975557565689087,0.3913952112197876,0.3913952112197876,1.0,1.0,-3.023487091064453,0.8693127036094666,2.154174327850342,0.1843269765377044,0.8400061726570129,0.8400061726570129,0.0,195.0253753662109,193.0,56714.84765625,0.0,2579.96044921875,1.0,279.3577575683594,283.2174072265625,297.81396484375,301.5332946777344,293.1499938964844,293.1499938964844,279.6499938964844,39356.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549176454544067,1.0,0.0,0.0,3.5098094940185547,3.509832859039306,8.219783467211528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6953125,0.0,1406.8701171875,1895.4371337890625,0.0,2981.350341796875,0.876898467540741,1.0,0.0,3.0,1.0,0.0
17776500,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7228174805641174,0.2765182554721832,0.2536851465702057,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8560032844543457,0.4708311557769775,0.4500632882118225,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.860710084438324,0.5271243453025818,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8129478096961975,0.3988158404827118,0.3822464644908905,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6422457098960876,0.194041222333908,0.8981317281723022,284.9988708496094,284.95001220703125,298.3237609863281,294.771728515625,297.4757995605469,297.13140869140625,285.0004272460937,1.0,0.5967631936073303,0.3915305137634277,0.3915305137634277,1.0,1.0,-3.015275239944458,0.8668244481086731,2.1484508514404297,0.1836390197277069,0.912714421749115,0.912714421749115,0.0,195.34413146972656,193.0,55808.9140625,0.0,2566.03857421875,1.0,279.59820556640625,283.3467102050781,297.73992919921875,301.2939758300781,293.1499938964844,293.1499938964844,279.6499938964844,34502.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486332893371582,1.0,0.0,0.0,3.552666664123535,3.55268931388855,8.42174756598979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.884765625,0.0,1416.6502685546875,1895.4371337890625,0.0,2922.471435546875,0.8842338919639587,1.0,0.0,3.0,1.0,0.0
17776560,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7215903401374817,0.2756259441375732,0.2529049515724182,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8545712232589722,0.4694860279560089,0.4488145112991333,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.8611379861831665,0.5283680558204651,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8117216229438782,0.3978725373744964,0.3813677728176117,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6409236788749695,0.1932188719511032,0.8945022821426392,284.9815979003906,284.95001220703125,298.2886047363281,294.75494384765625,297.4644470214844,297.1297912597656,284.9797668457031,1.0,0.5962365865707397,0.3916668891906738,0.3916668891906738,1.0,1.0,-3.0089097023010254,0.86497563123703,2.1439340114593506,0.1832007020711898,0.9152979850769044,0.9152979850769044,0.0,195.73583984375,196.0,55764.5859375,0.0,2556.030029296875,1.0,279.6419372558594,283.3337097167969,297.7306213378906,301.3183288574219,293.1499938964844,293.1499938964844,279.3500061035156,33897.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463162183761597,1.0,0.0,0.0,3.611590623855591,3.611613750457764,8.703427170075884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.4228515625,0.0,1475.2850341796875,1895.4371337890625,0.0,2900.780029296875,0.8948808312416077,1.0,0.0,3.0,1.0,0.0
17776620,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.717904806137085,0.2730773687362671,0.2508677244186401,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8504495620727539,0.4659388363361358,0.4457666575908661,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8599921464920044,0.5326696634292603,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.808006763458252,0.3952460587024688,0.3791588544845581,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6373714804649353,0.1911621540784835,0.8862118721008301,284.8969116210937,284.95001220703125,298.2188720703125,294.7215270996094,297.43145751953125,297.1117858886719,284.8976745605469,1.0,0.5955842137336731,0.3919395804405212,0.3919395804405212,1.0,1.0,-2.995349168777466,0.8609788417816162,2.1343700885772705,0.1822967082262039,0.8237640261650085,0.8237640261650085,0.0,197.44297790527344,199.0,55802.828125,0.0,2539.27294921875,1.0,279.35888671875,283.2421569824219,297.736083984375,301.39581298828125,293.1499938964844,293.1499938964844,279.6499938964844,39784.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532244563102722,1.0,0.0,0.0,3.434082269668579,3.4341049194335938,7.868911779951304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.77685546875,0.0,1332.595947265625,1895.4371337890625,0.0,2965.480712890625,0.8608692288398743,1.0,0.0,3.0,1.0,0.0
