time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.717904806137085,0.2730773687362671,0.2508677244186401,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8504495620727539,0.4659388363361358,0.4457666575908661,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8599921464920044,0.5326696634292603,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.808006763458252,0.3952460587024688,0.3791588544845581,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6373714804649353,0.1911621540784835,0.8862118721008301,284.8969116210937,284.95001220703125,298.2188720703125,294.7215270996094,297.43145751953125,297.1117858886719,284.8976745605469,1.0,0.5955842137336731,0.3919395804405212,0.3919395804405212,1.0,1.0,-2.995349168777466,0.8609788417816162,2.1343700885772705,0.1822967082262039,0.8237640261650085,0.8237640261650085,0.0,197.44297790527344,199.0,55802.828125,0.0,2539.27294921875,1.0,279.35888671875,283.2421569824219,297.736083984375,301.39581298828125,293.1499938964844,293.1499938964844,279.6499938964844,39784.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532244563102722,1.0,0.0,0.0,3.434082269668579,3.4341049194335938,7.868911779951304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.77685546875,0.0,1332.595947265625,1895.4371337890625,0.0,2965.480712890625,0.8608692288398743,1.0,0.0,3.0,1.0,0.0
17776740,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7142674922943115,0.2711940705776214,0.2491315007209777,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8464025855064392,0.4631193578243255,0.4430473744869232,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8594094514846802,0.5373478531837463,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8042139410972595,0.3932470679283142,0.3772218823432922,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.633821427822113,0.1893846988677978,0.8783201575279236,284.9843139648437,284.95001220703125,298.1499938964844,294.6884155273437,297.4051818847656,297.1027526855469,284.98321533203125,1.0,0.5953625440597534,0.392212301492691,0.392212301492691,1.0,1.0,-2.983797550201416,0.8576778173446655,2.12611985206604,0.1815595030784607,0.8973475694656372,0.8973475694656372,0.0,199.443359375,202.0,54915.48046875,0.0,2527.869873046875,1.0,279.64068603515625,283.3515930175781,297.660400390625,301.19219970703125,293.1499938964844,293.1499938964844,279.95001220703125,34011.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438317775726318,1.0,0.0,0.0,3.537179470062256,3.5372021198272705,8.348481514985906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.60009765625,0.0,1396.81591796875,1895.4371337890625,0.0,2877.535400390625,0.8784659504890442,1.0,0.0,3.0,1.0,0.0
17776800,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7142674922943115,0.2711940705776214,0.2491315007209777,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8464025855064392,0.4631193578243255,0.4430473744869232,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8594094514846802,0.5373478531837463,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8042139410972595,0.3932470679283142,0.3772218823432922,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.633821427822113,0.1893846988677978,0.8783201575279236,284.9843139648437,284.95001220703125,298.1499938964844,294.6884155273437,297.4051818847656,297.1027526855469,284.98321533203125,1.0,0.5953625440597534,0.392212301492691,0.392212301492691,1.0,1.0,-2.983797550201416,0.8576778173446655,2.12611985206604,0.1815595030784607,0.8973475694656372,0.8973475694656372,0.0,199.443359375,202.0,54915.48046875,0.0,2527.869873046875,1.0,279.64068603515625,283.3515930175781,297.660400390625,301.19219970703125,293.1499938964844,293.1499938964844,279.95001220703125,34011.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438317775726318,1.0,0.0,0.0,3.537179470062256,3.5372021198272705,8.348481514985906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.60009765625,0.0,1396.81591796875,1895.4371337890625,0.0,2877.535400390625,0.8784659504890442,1.0,0.0,3.0,1.0,0.0
17776860,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7107083797454834,0.269439548254013,0.2476478815078735,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8425343632698059,0.4604711830615997,0.4406470060348511,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9990000128746032,0.8586365580558777,0.5421897172927856,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8005627989768982,0.3914328813552856,0.3755969703197479,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6304605603218079,0.1877365708351135,0.8713324069976807,285.04266357421875,284.95001220703125,298.0812683105469,294.6547546386719,297.3796081542969,297.0946655273437,285.0392150878906,1.0,0.5955396890640259,0.3924283981323242,0.3924283981323242,1.0,1.0,-2.974594593048096,0.8550429344177246,2.119551658630371,0.180995374917984,0.9993808269500732,0.9993808269500732,0.0,201.64694213867188,190.0,54297.5390625,0.0,2521.919677734375,1.0,279.94140625,283.431640625,297.6356201171875,301.1136169433594,293.1499938964844,293.1499938964844,279.6499938964844,31338.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373185992240906,1.0,0.0,0.0,3.7229394912719727,3.722963333129883,9.248370815839736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.8701171875,0.0,1580.2666015625,1895.4371337890625,0.0,2816.67333984375,0.9182864427566528,1.0,0.0,3.0,1.0,0.0
17776920,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7107083797454834,0.269439548254013,0.2476478815078735,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8425343632698059,0.4604711830615997,0.4406470060348511,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9990000128746032,0.8586365580558777,0.5421897172927856,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8005627989768982,0.3914328813552856,0.3755969703197479,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6304605603218079,0.1877365708351135,0.8713324069976807,285.04266357421875,284.95001220703125,298.0812683105469,294.6547546386719,297.3796081542969,297.0946655273437,285.0392150878906,1.0,0.5955396890640259,0.3924283981323242,0.3924283981323242,1.0,1.0,-2.974594593048096,0.8550429344177246,2.119551658630371,0.180995374917984,0.9993808269500732,0.9993808269500732,0.0,201.64694213867188,190.0,54297.5390625,0.0,2521.919677734375,1.0,279.94140625,283.431640625,297.6356201171875,301.1136169433594,293.1499938964844,293.1499938964844,279.6499938964844,31338.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373185992240906,1.0,0.0,0.0,3.7229394912719727,3.722963333129883,9.248370815839736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.8701171875,0.0,1580.2666015625,1895.4371337890625,0.0,2816.67333984375,0.9182864427566528,1.0,0.0,3.0,1.0,0.0
17776980,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7095041871070862,0.2665355205535888,0.2452797144651413,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8416953086853027,0.4565019607543945,0.4372173845767975,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8560262322425842,0.5396665334701538,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7999842762947083,0.3884540796279907,0.3730615377426147,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6291998624801636,0.1854550540447235,0.8617442846298218,284.8675231933594,284.95001220703125,298.01202392578125,294.619873046875,297.3431091308594,297.0718994140625,284.8695068359375,1.0,0.5908035039901733,0.392644464969635,0.392644464969635,1.0,1.0,-2.950044631958008,0.8470284938812256,2.1030161380767822,0.1787765920162201,0.8578956127166748,0.8578956127166748,0.0,199.37185668945312,178.0,54606.67578125,0.0,2465.08837890625,1.0,279.6566772460937,283.2564392089844,297.6536560058594,301.2427978515625,293.1499938964844,293.1499938964844,279.95001220703125,39288.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485730290412903,1.0,0.0,0.0,3.6223411560058594,3.622365474700928,8.755318958719727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.9482421875,0.0,1527.0347900390625,1895.4371337890625,0.0,2921.906982421875,0.9011088013648988,1.0,0.0,3.0,1.0,0.0
17777040,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7095041871070862,0.2665355205535888,0.2452797144651413,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8416953086853027,0.4565019607543945,0.4372173845767975,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8560262322425842,0.5396665334701538,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7999842762947083,0.3884540796279907,0.3730615377426147,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6291998624801636,0.1854550540447235,0.8617442846298218,284.8675231933594,284.95001220703125,298.01202392578125,294.619873046875,297.3431091308594,297.0718994140625,284.8695068359375,1.0,0.5908035039901733,0.392644464969635,0.392644464969635,1.0,1.0,-2.950044631958008,0.8470284938812256,2.1030161380767822,0.1787765920162201,0.8578956127166748,0.8578956127166748,0.0,199.37185668945312,178.0,54606.67578125,0.0,2465.08837890625,1.0,279.6566772460937,283.2564392089844,297.6536560058594,301.2427978515625,293.1499938964844,293.1499938964844,279.95001220703125,39288.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485730290412903,1.0,0.0,0.0,3.6223411560058594,3.622365474700928,8.755318958719727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.9482421875,0.0,1527.0347900390625,1895.4371337890625,0.0,2921.906982421875,0.9011088013648988,1.0,0.0,3.0,1.0,0.0
17777100,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7098346948623657,0.2653883099555969,0.2439743876457214,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8423255085945129,0.4548223614692688,0.4353322386741638,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.8559196591377258,0.536069929599762,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8007504343986511,0.3871991336345672,0.3716114461421966,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.629248857498169,0.1843999326229095,0.8562142252922058,284.98846435546875,284.95001220703125,297.9772644042969,294.6019897460937,297.3306884765625,297.0687255859375,284.9905700683594,1.0,0.5872285962104797,0.3927524983882904,0.3927524983882904,1.0,1.0,-2.9334967136383057,0.8415321111679077,2.0919644832611084,0.1769875437021255,0.9311248064041138,0.9311248064041138,0.0,196.83824157714844,178.0,53495.26953125,0.0,2422.245849609375,1.0,279.9006652832031,283.3970031738281,297.57177734375,300.98785400390625,293.1499938964844,293.1499938964844,279.95001220703125,34909.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421118259429932,1.0,0.0,0.0,3.649715662002564,3.6497395038604736,8.888149523045286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.904296875,0.0,1524.697021484375,1895.4371337890625,0.0,2861.4521484375,0.9061636328697203,1.0,0.0,3.0,1.0,0.0
17777160,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7112289667129517,0.2644118368625641,0.2429628521203994,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8440223336219788,0.4533338546752929,0.4337862133979797,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.856571614742279,0.5307869911193848,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8026074767112732,0.3861139118671417,0.3704454898834228,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6300707459449768,0.1834575235843658,0.8513223528862,284.9721069335937,284.95001220703125,297.9424133300781,294.5838623046875,297.32208251953125,297.0709228515625,284.9697265625,1.0,0.5831307768821716,0.3929672539234161,0.3929672539234161,1.0,1.0,-2.9167919158935547,0.8362306952476501,2.080561399459839,0.1754295527935028,0.9312922358512878,0.9312922358512878,0.0,193.4363250732422,181.0,53270.95703125,0.0,2375.22265625,1.0,279.9427185058594,283.3857727050781,297.55670166015625,300.9960632324219,293.1499938964844,293.1499938964844,279.6499938964844,34328.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392690420150757,1.0,0.0,0.0,3.699815273284912,3.699839591979981,9.133839853348036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.169921875,0.0,1576.6239013671875,1895.4371337890625,0.0,2834.886962890625,0.914973258972168,1.0,0.0,3.0,1.0,0.0
17777220,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7105618715286255,0.2617755234241485,0.2406795620918274,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8436949253082275,0.4495864808559418,0.4303714632987976,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.8566386699676514,0.5272523760795593,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8025121092796326,0.3832589089870453,0.3678509891033172,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6291120052337646,0.1812701225280761,0.8415454030036926,284.88067626953125,284.95001220703125,297.8725891113281,294.54693603515625,297.29815673828125,297.0658569335937,284.883056640625,1.0,0.578604519367218,0.3933967053890228,0.3933967053890228,1.0,1.0,-2.8908138275146484,0.8282480835914612,2.062565803527832,0.1731149703264236,0.8246719837188721,0.8246719837188721,0.0,190.6086883544922,184.0,53054.56640625,0.0,2315.187744140625,1.0,279.6577453613281,283.2949523925781,297.5569763183594,301.0481262207031,293.1499938964844,293.1499938964844,279.95001220703125,41004.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452960252761841,1.0,0.0,0.0,3.483460664749145,3.483484029769897,8.096832289083977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.16650390625,0.0,1391.3946533203125,1895.4371337890625,0.0,2891.23388671875,0.8728211522102356,1.0,0.0,3.0,1.0,0.0
17777280,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7105618715286255,0.2617755234241485,0.2406795620918274,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8436949253082275,0.4495864808559418,0.4303714632987976,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.8566386699676514,0.5272523760795593,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8025121092796326,0.3832589089870453,0.3678509891033172,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6291120052337646,0.1812701225280761,0.8415454030036926,284.88067626953125,284.95001220703125,297.8725891113281,294.54693603515625,297.29815673828125,297.0658569335937,284.883056640625,1.0,0.578604519367218,0.3933967053890228,0.3933967053890228,1.0,1.0,-2.8908138275146484,0.8282480835914612,2.062565803527832,0.1731149703264236,0.8246719837188721,0.8246719837188721,0.0,190.6086883544922,184.0,53054.56640625,0.0,2315.187744140625,1.0,279.6577453613281,283.2949523925781,297.5569763183594,301.0481262207031,293.1499938964844,293.1499938964844,279.95001220703125,41004.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452960252761841,1.0,0.0,0.0,3.483460664749145,3.483484029769897,8.096832289083977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.16650390625,0.0,1391.3946533203125,1895.4371337890625,0.0,2891.23388671875,0.8728211522102356,1.0,0.0,3.0,1.0,0.0
17777340,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.708798885345459,0.2598939538002014,0.238820195198059,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8420131206512451,0.4466819763183594,0.4274350702762604,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.8571872115135193,0.5269626379013062,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8010149598121643,0.3811171054840088,0.3656503558158874,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6271840333938599,0.1794483214616775,0.8328683972358704,284.98193359375,284.95001220703125,297.8026733398437,294.5092468261719,297.2794189453125,297.0677490234375,284.9808349609375,1.0,0.5758523344993591,0.3938261568546295,0.3938261568546295,1.0,1.0,-2.87161922454834,0.8226174712181091,2.049001693725586,0.171666145324707,0.9025416970252992,0.9025416970252992,0.0,189.72952270507807,187.0,52008.55859375,0.0,2277.34765625,1.0,279.9410400390625,283.4169311523437,297.4727478027344,300.8247985839844,293.1499938964844,293.1499938964844,279.6499938964844,34338.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339391350746155,1.0,0.0,0.0,3.576362133026123,3.576385259628296,8.534464654985641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.798828125,0.0,1440.5966796875,1895.4371337890625,0.0,2785.14453125,0.8875072002410889,1.0,0.0,3.0,1.0,0.0
17777400,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.708798885345459,0.2598939538002014,0.238820195198059,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8420131206512451,0.4466819763183594,0.4274350702762604,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.8571872115135193,0.5269626379013062,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8010149598121643,0.3811171054840088,0.3656503558158874,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6271840333938599,0.1794483214616775,0.8328683972358704,284.98193359375,284.95001220703125,297.8026733398437,294.5092468261719,297.2794189453125,297.0677490234375,284.9808349609375,1.0,0.5758523344993591,0.3938261568546295,0.3938261568546295,1.0,1.0,-2.87161922454834,0.8226174712181091,2.049001693725586,0.171666145324707,0.9025416970252992,0.9025416970252992,0.0,189.72952270507807,187.0,52008.55859375,0.0,2277.34765625,1.0,279.9410400390625,283.4169311523437,297.4727478027344,300.8247985839844,293.1499938964844,293.1499938964844,279.6499938964844,34338.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339391350746155,1.0,0.0,0.0,3.576362133026123,3.576385259628296,8.534464654985641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.798828125,0.0,1440.5966796875,1895.4371337890625,0.0,2785.14453125,0.8875072002410889,1.0,0.0,3.0,1.0,0.0
17777460,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7054382562637329,0.2573268711566925,0.2367323637008667,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.838764488697052,0.4430157840251922,0.4242395758628845,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.8554046750068665,0.5294753313064575,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7979055047035217,0.3783244788646698,0.3632505238056183,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6241534352302551,0.1773137003183365,0.8240155577659607,284.89990234375,284.95001220703125,297.7328186035156,294.4709777832031,297.2500915527344,297.0547180175781,284.90069580078125,1.0,0.5742624402046204,0.3944525420665741,0.3944525420665741,1.0,1.0,-2.8547654151916504,0.8182647824287415,2.0365006923675537,0.171076700091362,0.8142828345298767,0.8142828345298767,0.0,190.39859008789065,190.0,51994.47265625,0.0,2251.47607421875,1.0,279.65924072265625,283.3295593261719,297.48193359375,300.9010314941406,293.1499938964844,293.1499938964844,279.95001220703125,40083.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402943015098572,1.0,0.0,0.0,3.3855643272399902,3.3855865001678467,7.648133077964303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.6064453125,0.0,1286.7298583984375,1895.4371337890625,0.0,2844.46484375,0.8506003618240356,1.0,0.0,3.0,1.0,0.0
17777520,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7054382562637329,0.2573268711566925,0.2367323637008667,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.838764488697052,0.4430157840251922,0.4242395758628845,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.8554046750068665,0.5294753313064575,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7979055047035217,0.3783244788646698,0.3632505238056183,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6241534352302551,0.1773137003183365,0.8240155577659607,284.89990234375,284.95001220703125,297.7328186035156,294.4709777832031,297.2500915527344,297.0547180175781,284.90069580078125,1.0,0.5742624402046204,0.3944525420665741,0.3944525420665741,1.0,1.0,-2.8547654151916504,0.8182647824287415,2.0365006923675537,0.171076700091362,0.8142828345298767,0.8142828345298767,0.0,190.39859008789065,190.0,51994.47265625,0.0,2251.47607421875,1.0,279.65924072265625,283.3295593261719,297.48193359375,300.9010314941406,293.1499938964844,293.1499938964844,279.95001220703125,40083.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402943015098572,1.0,0.0,0.0,3.3855643272399902,3.3855865001678467,7.648133077964303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.6064453125,0.0,1286.7298583984375,1895.4371337890625,0.0,2844.46484375,0.8506003618240356,1.0,0.0,3.0,1.0,0.0
17777580,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7018242478370667,0.2553544044494629,0.234905332326889,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8351713418960571,0.4399960339069366,0.4213237166404724,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8538760542869568,0.5330914855003357,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7944079637527466,0.3760830163955688,0.3610799908638,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6207758188247681,0.1754233390092849,0.8155533671379089,284.986083984375,284.95001220703125,297.6631774902344,294.4322509765625,297.2250366210937,297.04742431640625,284.9847717285156,1.0,0.5734165906906128,0.3950788974761963,0.3950788974761963,1.0,1.0,-2.840627431869507,0.8148685693740845,2.025758743286133,0.1707638353109359,0.8883364200592041,0.8883364200592041,0.0,191.75100708007807,193.0,51111.3671875,0.0,2233.7939453125,1.0,279.94024658203125,283.436767578125,297.40008544921875,300.694091796875,293.1499938964844,293.1499938964844,280.25,33926.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299909234046936,1.0,0.0,0.0,3.494267702102661,3.4942898750305176,8.147148946591187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.80615234375,0.0,1351.8580322265625,1895.4371337890625,0.0,2748.361083984375,0.8687616586685181,1.0,0.0,3.0,1.0,0.0
17777640,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7018242478370667,0.2553544044494629,0.234905332326889,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8351713418960571,0.4399960339069366,0.4213237166404724,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8538760542869568,0.5330914855003357,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7944079637527466,0.3760830163955688,0.3610799908638,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6207758188247681,0.1754233390092849,0.8155533671379089,284.986083984375,284.95001220703125,297.6631774902344,294.4322509765625,297.2250366210937,297.04742431640625,284.9847717285156,1.0,0.5734165906906128,0.3950788974761963,0.3950788974761963,1.0,1.0,-2.840627431869507,0.8148685693740845,2.025758743286133,0.1707638353109359,0.8883364200592041,0.8883364200592041,0.0,191.75100708007807,193.0,51111.3671875,0.0,2233.7939453125,1.0,279.94024658203125,283.436767578125,297.40008544921875,300.694091796875,293.1499938964844,293.1499938964844,280.25,33926.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299909234046936,1.0,0.0,0.0,3.494267702102661,3.4942898750305176,8.147148946591187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.80615234375,0.0,1351.8580322265625,1895.4371337890625,0.0,2748.361083984375,0.8687616586685181,1.0,0.0,3.0,1.0,0.0
17777700,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.6999655961990356,0.2544252872467041,0.2340670228004455,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8333072662353516,0.438557505607605,0.4199580252170563,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.8529521226882935,0.535182774066925,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.792585551738739,0.3750240504741668,0.360079288482666,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.6190300583839417,0.1745250672101974,0.8116029500961304,285.0755615234375,284.95001220703125,297.62847900390625,294.4127502441406,297.21246337890625,297.04364013671875,285.0772705078125,1.0,0.573222815990448,0.3953920900821686,0.3953920900821686,1.0,1.0,-2.8345401287078857,0.8135091662406921,2.021030902862549,0.1707401126623153,0.9737371206283568,0.9737371206283568,0.0,192.61862182617188,193.0,50352.515625,0.0,2227.598876953125,1.0,280.19561767578125,283.5466003417969,297.3604736328125,300.5408020019531,293.1499938964844,293.1499938964844,280.25,31244.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236866593360901,1.0,0.0,0.0,3.584824562072754,3.584846973419189,8.574900789426465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.72705078125,0.0,1426.912109375,1895.4371337890625,0.0,2689.75732421875,0.8884742259979248,1.0,0.0,3.0,1.0,0.0
17777760,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6981611847877502,0.2534932792186737,0.2333113253116607,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8314775228500366,0.4371179640293121,0.4186929166316986,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.8518319129943848,0.5373513698577881,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7907949686050415,0.3739641904830932,0.3591637015342712,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6172992587089539,0.1736399680376052,0.807904839515686,285.0465393066406,284.95001220703125,297.5939025878906,294.39324951171875,297.1996459960937,297.03961181640625,285.0423583984375,1.0,0.5731586813926697,0.3956299424171448,0.3956299424171448,1.0,1.0,-2.829172134399414,0.8122237920761108,2.0169482231140137,0.1706332415342331,0.9927338361740112,0.9927338361740112,0.0,193.55848693847656,181.0,50484.171875,0.0,2222.994140625,1.0,280.24176025390625,283.51715087890625,297.3697204589844,300.6092224121094,293.1499938964844,293.1499938964844,279.95001220703125,31025.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822620153427124,1.0,0.0,0.0,3.689711093902588,3.68973445892334,9.084018302019104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3251953125,0.0,1540.1759033203125,1895.4371337890625,0.0,2679.8603515625,0.9104682207107544,1.0,0.0,3.0,1.0,0.0
17777820,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6969042420387268,0.2505248188972473,0.2308773547410965,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8306346535682678,0.4329604506492615,0.4150766134262085,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.8476749658584595,0.5344507098197937,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7901313900947571,0.3707001805305481,0.3563519418239593,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6158444881439209,0.1712643206119537,0.7978147268295288,284.8666076660156,284.95001220703125,297.5251159667969,294.3541259765625,297.16522216796875,297.019287109375,284.868896484375,1.0,0.5680830478668213,0.3961056470870971,0.3961056470870971,1.0,1.0,-2.802931547164917,0.8041243553161621,1.9988073110580444,0.168634757399559,0.849015474319458,0.849015474319458,0.0,191.0784912109375,169.0,50776.46875,0.0,2166.81787109375,1.0,279.9569396972656,283.34014892578125,297.3904724121094,300.7388610839844,293.1499938964844,293.1499938964844,280.25,39478.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346377611160278,1.0,0.0,0.0,3.5834012031555176,3.583425045013428,8.568092653149506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.7890625,0.0,1485.88232421875,1895.4371337890625,0.0,2791.6591796875,0.8925792574882507,1.0,0.0,3.0,1.0,0.0
17777880,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6969042420387268,0.2505248188972473,0.2308773547410965,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8306346535682678,0.4329604506492615,0.4150766134262085,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.8476749658584595,0.5344507098197937,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7901313900947571,0.3707001805305481,0.3563519418239593,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6158444881439209,0.1712643206119537,0.7978147268295288,284.8666076660156,284.95001220703125,297.5251159667969,294.3541259765625,297.16522216796875,297.019287109375,284.868896484375,1.0,0.5680830478668213,0.3961056470870971,0.3961056470870971,1.0,1.0,-2.802931547164917,0.8041243553161621,1.9988073110580444,0.168634757399559,0.849015474319458,0.849015474319458,0.0,191.0784912109375,169.0,50776.46875,0.0,2166.81787109375,1.0,279.9569396972656,283.34014892578125,297.3904724121094,300.7388610839844,293.1499938964844,293.1499938964844,280.25,39478.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346377611160278,1.0,0.0,0.0,3.5834012031555176,3.583425045013428,8.568092653149506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.7890625,0.0,1485.88232421875,1895.4371337890625,0.0,2791.6591796875,0.8925792574882507,1.0,0.0,3.0,1.0,0.0
17777940,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6985448598861694,0.2482861131429672,0.2284656018018722,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8327839970588684,0.4295578002929687,0.4114330410957336,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.8465807437896729,0.525377094745636,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7925529479980469,0.368035614490509,0.3534395396709442,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6165229678153992,0.1691433787345886,0.7868832349777222,284.9718322753906,284.95001220703125,297.4569702148437,294.3150634765625,297.143310546875,297.0162048339844,284.96978759765625,1.0,0.5600981116294861,0.3965813517570495,0.3965813517570495,1.0,1.0,-2.768113851547241,0.7929767966270447,1.975136995315552,0.1652391701936721,0.92290598154068,0.92290598154068,0.0,185.0943298339844,172.0,49460.8125,0.0,2080.96044921875,1.0,280.2417907714844,283.4691162109375,297.2860717773437,300.48846435546875,293.1499938964844,293.1499938964844,279.95001220703125,34313.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247474431991577,1.0,0.0,0.0,3.664199113845825,3.664222955703736,8.958833177530323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1572265625,0.0,1536.3568115234375,1895.4371337890625,0.0,2699.605712890625,0.9070637822151184,1.0,0.0,3.0,1.0,0.0
17778000,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6985448598861694,0.2482861131429672,0.2284656018018722,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8327839970588684,0.4295578002929687,0.4114330410957336,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.8465807437896729,0.525377094745636,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7925529479980469,0.368035614490509,0.3534395396709442,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6165229678153992,0.1691433787345886,0.7868832349777222,284.9718322753906,284.95001220703125,297.4569702148437,294.3150634765625,297.143310546875,297.0162048339844,284.96978759765625,1.0,0.5600981116294861,0.3965813517570495,0.3965813517570495,1.0,1.0,-2.768113851547241,0.7929767966270447,1.975136995315552,0.1652391701936721,0.92290598154068,0.92290598154068,0.0,185.0943298339844,172.0,49460.8125,0.0,2080.96044921875,1.0,280.2417907714844,283.4691162109375,297.2860717773437,300.48846435546875,293.1499938964844,293.1499938964844,279.95001220703125,34313.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247474431991577,1.0,0.0,0.0,3.664199113845825,3.664222955703736,8.958833177530323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1572265625,0.0,1536.3568115234375,1895.4371337890625,0.0,2699.605712890625,0.9070637822151184,1.0,0.0,3.0,1.0,0.0
17778060,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6977219581604004,0.2455632090568542,0.226092517375946,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8323379158973694,0.4256072342395782,0.4078113138675689,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.845100998878479,0.5216492414474487,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7922507524490356,0.3648721873760223,0.3505419492721557,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6152694821357727,0.1668354868888855,0.7765244841575623,284.8793334960937,284.95001220703125,297.3896179199219,294.2762145996094,297.1199645996094,297.0106506347656,284.88165283203125,1.0,0.5552919507026672,0.3973771035671234,0.3973771035671234,1.0,1.0,-2.740487575531006,0.7851044535636902,1.955383062362671,0.1633597463369369,0.8149512410163879,0.8149512410163879,0.0,182.177001953125,175.0,49230.21484375,0.0,2022.72509765625,1.0,279.958251953125,283.37939453125,297.2860717773437,300.5374755859375,293.1499938964844,293.1499938964844,280.25,41285.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308801054954529,1.0,0.0,0.0,3.436663627624512,3.436686754226685,7.880746579758124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.53173828125,0.0,1345.7559814453125,1895.4371337890625,0.0,2756.639892578125,0.8627272844314575,1.0,0.0,3.0,1.0,0.0
17778120,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6977219581604004,0.2455632090568542,0.226092517375946,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8323379158973694,0.4256072342395782,0.4078113138675689,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.845100998878479,0.5216492414474487,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7922507524490356,0.3648721873760223,0.3505419492721557,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6152694821357727,0.1668354868888855,0.7765244841575623,284.8793334960937,284.95001220703125,297.3896179199219,294.2762145996094,297.1199645996094,297.0106506347656,284.88165283203125,1.0,0.5552919507026672,0.3973771035671234,0.3973771035671234,1.0,1.0,-2.740487575531006,0.7851044535636902,1.955383062362671,0.1633597463369369,0.8149512410163879,0.8149512410163879,0.0,182.177001953125,175.0,49230.21484375,0.0,2022.72509765625,1.0,279.958251953125,283.37939453125,297.2860717773437,300.5374755859375,293.1499938964844,293.1499938964844,280.25,41285.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308801054954529,1.0,0.0,0.0,3.436663627624512,3.436686754226685,7.880746579758124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.53173828125,0.0,1345.7559814453125,1895.4371337890625,0.0,2756.639892578125,0.8627272844314575,1.0,0.0,3.0,1.0,0.0
17778180,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6957521438598633,0.2435646653175354,0.2241283506155014,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.830528736114502,0.4224701523780823,0.4046570360660553,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.8441110849380493,0.5212482213973999,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7905074954032898,0.3623992204666137,0.3480314314365387,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6129192113876343,0.1648672819137573,0.7672087550163269,284.9816589355469,284.95001220703125,297.3231811523437,294.2377624511719,297.1009826660156,297.0107421875,284.9804077148437,1.0,0.5523021221160889,0.3981728851795196,0.3981728851795196,1.0,1.0,-2.719635009765625,0.7796242833137512,1.9400107860565183,0.1623891741037368,0.89288729429245,0.89288729429245,0.0,181.22003173828125,178.0,48194.78515625,0.0,1985.198486328125,1.0,280.2406311035156,283.5013122558594,297.1964111328125,300.3108215332031,293.1499938964844,293.1499938964844,280.54998779296875,34271.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184241652488708,1.0,0.0,0.0,3.5328218936920166,3.5328445434570312,8.327924660989083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.3798828125,0.0,1394.1478271484375,1895.4371337890625,0.0,2640.97607421875,0.8776747584342957,1.0,0.0,3.0,1.0,0.0
17778240,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6957521438598633,0.2435646653175354,0.2241283506155014,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.830528736114502,0.4224701523780823,0.4046570360660553,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.8441110849380493,0.5212482213973999,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7905074954032898,0.3623992204666137,0.3480314314365387,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6129192113876343,0.1648672819137573,0.7672087550163269,284.9816589355469,284.95001220703125,297.3231811523437,294.2377624511719,297.1009826660156,297.0107421875,284.9804077148437,1.0,0.5523021221160889,0.3981728851795196,0.3981728851795196,1.0,1.0,-2.719635009765625,0.7796242833137512,1.9400107860565183,0.1623891741037368,0.89288729429245,0.89288729429245,0.0,181.22003173828125,178.0,48194.78515625,0.0,1985.198486328125,1.0,280.2406311035156,283.5013122558594,297.1964111328125,300.3108215332031,293.1499938964844,293.1499938964844,280.54998779296875,34271.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184241652488708,1.0,0.0,0.0,3.5328218936920166,3.5328445434570312,8.327924660989083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.3798828125,0.0,1394.1478271484375,1895.4371337890625,0.0,2640.97607421875,0.8776747584342957,1.0,0.0,3.0,1.0,0.0
17778300,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.6945136785507202,0.2426428943872451,0.2232663929462433,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.829318642616272,0.4210007190704345,0.4032283127307892,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9990000128746032,0.8434457778930664,0.5218508839607239,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7893243432044983,0.3612587749958038,0.3469158411026001,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.6115080118179321,0.1639498174190521,0.7630085945129395,285.07733154296875,284.95001220703125,297.29034423828125,294.2187194824219,297.0915832519531,297.0106811523437,285.0804138183594,1.0,0.5513370633125305,0.3985707461833954,0.3985707461833954,1.0,1.0,-2.711216449737549,0.7775865793228149,1.9336298704147337,0.1621782928705215,0.9814823865890504,0.9814823865890504,0.0,181.2264404296875,178.0,47360.3359375,0.0,1971.996826171875,1.0,280.49713134765625,283.6188659667969,297.1556396484375,300.15118408203125,293.1499938964844,293.1499938964844,280.54998779296875,31523.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109707236289978,1.0,0.0,0.0,3.6176564693450928,3.6176795959472656,8.732688456802862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.63525390625,0.0,1464.28271484375,1895.4371337890625,0.0,2572.135498046875,0.8962075114250183,1.0,0.0,3.0,1.0,0.0
17778360,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6932114958763123,0.2417366951704025,0.2225008308887481,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8280087113380432,0.4195536673069,0.4019191265106201,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9990000128746032,0.8425843119621277,0.522810697555542,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7880430817604065,0.360146015882492,0.3459113538265228,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6100142002105713,0.163059115409851,0.7591304183006287,285.0544128417969,284.95001220703125,297.2578125,294.1998291015625,297.0820617675781,297.01043701171875,285.0504150390625,1.0,0.5506547689437866,0.398981362581253,0.398981362581253,1.0,1.0,-2.704007625579834,0.7760023474693298,1.92800521850586,0.162155345082283,1.0,1.0,0.0,181.4601593017578,181.0,47442.875,0.0,1961.795654296875,1.0,280.5419921875,283.5932006835937,297.1670837402344,300.2177124023437,293.1499938964844,293.1499938964844,280.25,31187.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090195655822754,1.0,0.0,0.0,3.721784114837648,3.7218079566955566,9.24263133583736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.14599609375,0.0,1577.793212890625,1895.4371337890625,0.0,2554.167236328125,0.9178212285041808,1.0,0.0,3.0,1.0,0.0
17778420,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6908094882965088,0.2400172352790832,0.2212715595960617,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8256747722625732,0.417079210281372,0.3999615609645843,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.8398501873016357,0.5250136852264404,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7857173085212708,0.3581779599189758,0.3443852961063385,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.607564389705658,0.1616669595241546,0.7537707686424255,284.86578369140625,284.95001220703125,297.21783447265625,294.1766357421875,297.0649719238281,297.0026550292969,284.8623046875,1.0,0.5500460863113403,0.3994911909103393,0.3994911909103393,1.0,1.0,-2.694553852081299,0.7738465666770935,1.92070734500885,0.1621102690696716,0.881812334060669,0.881812334060669,0.0,182.25735473632807,181.0,48274.22265625,0.0,1950.7333984375,1.0,280.2794189453125,283.3950500488281,297.224365234375,300.4275207519531,293.1499938964844,293.1499938964844,280.25,36772.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189952969551086,1.0,0.0,0.0,3.70862889289856,3.708653688430786,9.177408060168092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.79345703125,0.0,1605.2509765625,1895.4371337890625,0.0,2646.26416015625,0.916891634464264,1.0,0.0,3.0,1.0,0.0
17778480,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6887626051902771,0.2388263940811157,0.2202623039484024,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8237398266792297,0.4153942167758941,0.3984490036964416,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.8375800848007202,0.5269889235496521,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7837654948234558,0.3568216860294342,0.3431776463985443,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6055986881256104,0.1607185453176498,0.7498314380645752,284.8693542480469,284.95001220703125,297.19366455078125,294.1626281738281,297.0536193847656,296.9964599609375,284.8717346191406,1.0,0.549726665019989,0.3998026251792907,0.3998026251792907,1.0,1.0,-2.6877129077911377,0.7721455693244934,1.9155672788619995,0.1619230210781097,0.8625853061676025,0.8625853061676025,0.0,183.03404235839844,184.0,47997.4921875,0.0,1943.680908203125,1.0,280.2571105957031,283.40850830078125,297.1996154785156,300.3664245605469,293.1499938964844,293.1499938964844,280.54998779296875,38969.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821238100528717,1.0,0.0,0.0,3.636227607727051,3.636251926422119,8.822575523481646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.55029296875,0.0,1540.0367431640625,1895.4371337890625,0.0,2667.043212890625,0.9039516448974608,1.0,0.0,3.0,1.0,0.0
