time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6840502023696899,0.2365553975105285,0.218096449971199,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8190995454788208,0.4118950664997101,0.3950035572052002,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.8325651288032532,0.5319589376449585,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7791442275047302,0.3540722727775574,0.3404633700847626,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6006949543952942,0.1585920602083206,0.7402758598327637,284.99676513671875,284.95001220703125,297.1308898925781,294.12628173828125,297.0316467285156,296.99090576171875,284.9944152832031,1.0,0.5491965413093567,0.4006238877773285,0.4006238877773285,1.0,1.0,-2.672193050384521,0.7685501575469971,1.9036428928375244,0.1616676747798919,0.959692358970642,0.959692358970642,0.0,185.0630645751953,172.0,47036.17578125,0.0,1928.99462890625,1.0,280.5430603027344,283.55224609375,297.0997009277344,300.14208984375,293.1499938964844,293.1499938964844,280.25,33447.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118379712104797,1.0,0.0,0.0,3.7383108139038086,3.738335132598877,9.324897973783663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.0302734375,0.0,1614.096435546875,1895.4371337890625,0.0,2580.12939453125,0.9230786561965942,1.0,0.0,3.0,1.0,0.0
17778600,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6840502023696899,0.2365553975105285,0.218096449971199,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8190995454788208,0.4118950664997101,0.3950035572052002,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.8325651288032532,0.5319589376449585,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7791442275047302,0.3540722727775574,0.3404633700847626,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6006949543952942,0.1585920602083206,0.7402758598327637,284.99676513671875,284.95001220703125,297.1308898925781,294.12628173828125,297.0316467285156,296.99090576171875,284.9944152832031,1.0,0.5491965413093567,0.4006238877773285,0.4006238877773285,1.0,1.0,-2.672193050384521,0.7685501575469971,1.9036428928375244,0.1616676747798919,0.959692358970642,0.959692358970642,0.0,185.0630645751953,172.0,47036.17578125,0.0,1928.99462890625,1.0,280.5430603027344,283.55224609375,297.0997009277344,300.14208984375,293.1499938964844,293.1499938964844,280.25,33447.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118379712104797,1.0,0.0,0.0,3.7383108139038086,3.738335132598877,9.324897973783663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.0302734375,0.0,1614.096435546875,1895.4371337890625,0.0,2580.12939453125,0.9230786561965942,1.0,0.0,3.0,1.0,0.0
17778660,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6826990246772766,0.2336566299200058,0.2156433165073394,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8180965781211853,0.4076600074768066,0.3912105858325958,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.8263372778892517,0.5289052724838257,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7783089280128479,0.3506965637207031,0.3374437391757965,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.5987316370010376,0.1561402678489685,0.7295703887939453,284.86578369140625,284.95001220703125,297.0696105957031,294.0909729003906,297.0106506347656,296.9862670898437,284.8691101074219,1.0,0.5438987016677856,0.4013523161411285,0.4013523161411285,1.0,1.0,-2.644545078277588,0.7603520154953003,1.8841931819915767,0.1598084419965744,0.8315924406051636,0.8315924406051636,0.0,182.52088928222656,160.0,47069.14453125,0.0,1875.346435546875,1.0,280.2572021484375,283.42535400390625,297.1131591796875,300.2293701171875,293.1499938964844,293.1499938964844,280.54998779296875,41225.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207389712333679,1.0,0.0,0.0,3.546095609664917,3.5461196899414062,8.390622951992555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.96484375,0.0,1458.6004638671875,1895.4371337890625,0.0,2662.4169921875,0.8863426446914673,1.0,0.0,3.0,1.0,0.0
17778720,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6826990246772766,0.2336566299200058,0.2156433165073394,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8180965781211853,0.4076600074768066,0.3912105858325958,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.8263372778892517,0.5289052724838257,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7783089280128479,0.3506965637207031,0.3374437391757965,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.5987316370010376,0.1561402678489685,0.7295703887939453,284.86578369140625,284.95001220703125,297.0696105957031,294.0909729003906,297.0106506347656,296.9862670898437,284.8691101074219,1.0,0.5438987016677856,0.4013523161411285,0.4013523161411285,1.0,1.0,-2.644545078277588,0.7603520154953003,1.8841931819915767,0.1598084419965744,0.8315924406051636,0.8315924406051636,0.0,182.52088928222656,160.0,47069.14453125,0.0,1875.346435546875,1.0,280.2572021484375,283.42535400390625,297.1131591796875,300.2293701171875,293.1499938964844,293.1499938964844,280.54998779296875,41225.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207389712333679,1.0,0.0,0.0,3.546095609664917,3.5461196899414062,8.390622951992555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.96484375,0.0,1458.6004638671875,1895.4371337890625,0.0,2662.4169921875,0.8863426446914673,1.0,0.0,3.0,1.0,0.0
17778780,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.684388279914856,0.2314808815717697,0.2133076041936874,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8202635049819946,0.4042136967182159,0.3875444233417511,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.8235228061676025,0.5195571780204773,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7807036638259888,0.3479613959789276,0.3344826400279999,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5992875695228577,0.1539781093597412,0.7184622883796692,284.9779052734375,284.95001220703125,297.00994873046875,294.0568542480469,296.9927978515625,296.9853515625,284.9758605957031,1.0,0.5357224941253662,0.402080774307251,0.402080774307251,1.0,1.0,-2.609196901321411,0.7493613362312317,1.859835505485535,0.1566569656133651,0.9120190143585204,0.9120190143585204,0.0,176.50022888183594,148.0,45773.2890625,0.0,1795.816650390625,1.0,280.5414733886719,283.5579833984375,297.0146789550781,299.9848327636719,293.1499938964844,293.1499938964844,280.25,34476.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080002069473267,1.0,0.0,0.0,3.627892017364502,3.627915382385254,8.78217292665795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.564453125,0.0,1497.382080078125,1895.4371337890625,0.0,2544.78955078125,0.8990762233734131,1.0,0.0,3.0,1.0,0.0
17778840,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.684388279914856,0.2314808815717697,0.2133076041936874,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8202635049819946,0.4042136967182159,0.3875444233417511,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.8235228061676025,0.5195571780204773,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7807036638259888,0.3479613959789276,0.3344826400279999,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5992875695228577,0.1539781093597412,0.7184622883796692,284.9779052734375,284.95001220703125,297.00994873046875,294.0568542480469,296.9927978515625,296.9853515625,284.9758605957031,1.0,0.5357224941253662,0.402080774307251,0.402080774307251,1.0,1.0,-2.609196901321411,0.7493613362312317,1.859835505485535,0.1566569656133651,0.9120190143585204,0.9120190143585204,0.0,176.50022888183594,148.0,45773.2890625,0.0,1795.816650390625,1.0,280.5414733886719,283.5579833984375,297.0146789550781,299.9848327636719,293.1499938964844,293.1499938964844,280.25,34476.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080002069473267,1.0,0.0,0.0,3.627892017364502,3.627915382385254,8.78217292665795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.564453125,0.0,1497.382080078125,1895.4371337890625,0.0,2544.78955078125,0.8990762233734131,1.0,0.0,3.0,1.0,0.0
17778900,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6860435009002686,0.2301662415266037,0.2121707051992416,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.822181761264801,0.4022301733493805,0.385744959115982,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9990000128746032,0.8223751783370972,0.5132954120635986,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7827694416046143,0.3463587164878845,0.3330191969871521,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6003021597862244,0.1528276354074478,0.7130427360534668,284.83990478515625,284.95001220703125,296.9808044433594,294.0403137207031,296.9836730957031,296.9843444824219,284.8349914550781,1.0,0.5308969616889954,0.402444988489151,0.402444988489151,1.0,1.0,-2.58987808227539,0.7432557940483093,1.8466222286224363,0.1548751145601272,0.8079625368118286,0.8079625368118286,0.0,172.67417907714844,148.0,46082.84765625,0.0,1750.7684326171875,1.0,280.29913330078125,283.4126892089844,297.059814453125,300.1531677246094,293.1499938964844,293.1499938964844,280.25,40379.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132452964782715,1.0,0.0,0.0,3.542391538619995,3.542415142059326,8.373102673431276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.17138671875,0.0,1448.5147705078125,1895.4371337890625,0.0,2593.11083984375,0.8812583684921265,1.0,0.0,3.0,1.0,0.0
17778960,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6876421570777893,0.2287546247243881,0.2107774019241333,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8241460919380188,0.4001397490501404,0.3836441934108734,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.8214757442474365,0.5066048502922058,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7848821878433228,0.3446441292762756,0.3312792479991913,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6013357043266296,0.1516208052635193,0.7070295810699463,284.8766174316406,284.95001220703125,296.9521179199219,294.02410888671875,296.9742431640625,296.9826965332031,284.8797302246094,1.0,0.5256274938583374,0.4030390083789825,0.4030390083789825,1.0,1.0,-2.5683274269104004,0.7368270754814148,1.8315004110336304,0.1532497555017471,0.7998332977294922,0.7998332977294922,0.0,168.6028594970703,151.0,45317.3203125,0.0,1702.0675048828125,1.0,280.2586975097656,283.4664306640625,297.0281066894531,300.0384521484375,293.1499938964844,293.1499938964844,280.54998779296875,42124.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132385015487671,1.0,0.0,0.0,3.37290358543396,3.3729262351989746,7.591037842757942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.46875,0.0,1288.52685546875,1895.4371337890625,0.0,2593.0478515625,0.8496053814888,1.0,0.0,3.0,1.0,0.0
17779020,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6885923147201538,0.2267212122678756,0.2086543142795562,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.825432538986206,0.3968550562858581,0.3802135288715362,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.8216396570205688,0.4995627105236053,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7863463759422302,0.3419773876667022,0.328457236289978,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6012440323829651,0.1496191173791885,0.6969135999679565,284.9773254394531,284.95001220703125,296.8962097167969,293.9928894042969,296.9588928222656,296.9837341308594,284.975830078125,1.0,0.5193758606910706,0.4042270481586456,0.4042270481586456,1.0,1.0,-2.537631034851074,0.7284736633300781,1.809157371520996,0.1514708995819091,0.8743765354156494,0.8743765354156494,0.0,164.09397888183594,154.0,44164.05859375,0.0,1639.513916015625,1.0,280.5400085449219,283.5865173339844,296.9393920898437,299.8053894042969,293.1499938964844,293.1499938964844,280.8500061035156,34509.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981905937194824,1.0,0.0,0.0,3.464782476425171,3.464804410934448,8.010234751054668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.46875,0.0,1326.114013671875,1895.4371337890625,0.0,2454.8935546875,0.8626337647438049,1.0,0.0,3.0,1.0,0.0
17779080,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6885923147201538,0.2267212122678756,0.2086543142795562,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.825432538986206,0.3968550562858581,0.3802135288715362,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.8216396570205688,0.4995627105236053,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7863463759422302,0.3419773876667022,0.328457236289978,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6012440323829651,0.1496191173791885,0.6969135999679565,284.9773254394531,284.95001220703125,296.8962097167969,293.9928894042969,296.9588928222656,296.9837341308594,284.975830078125,1.0,0.5193758606910706,0.4042270481586456,0.4042270481586456,1.0,1.0,-2.537631034851074,0.7284736633300781,1.809157371520996,0.1514708995819091,0.8743765354156494,0.8743765354156494,0.0,164.09397888183594,154.0,44164.05859375,0.0,1639.513916015625,1.0,280.5400085449219,283.5865173339844,296.9393920898437,299.8053894042969,293.1499938964844,293.1499938964844,280.8500061035156,34509.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981905937194824,1.0,0.0,0.0,3.464782476425171,3.464804410934448,8.010234751054668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.46875,0.0,1326.114013671875,1895.4371337890625,0.0,2454.8935546875,0.8626337647438049,1.0,0.0,3.0,1.0,0.0
17779140,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6878761649131775,0.2248675376176834,0.2069270312786102,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8248303532600403,0.3938247263431549,0.3772817850112915,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.8213406205177307,0.4968757629394531,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7858351469039917,0.3395252227783203,0.3260708749294281,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.5996833443641663,0.1477816998958587,0.6883183717727661,285.0472717285156,284.95001220703125,296.8423767089844,293.9633483886719,296.94586181640625,296.9873046875,285.0431213378906,1.0,0.5155251026153564,0.4054150879383087,0.4054150879383087,1.0,1.0,-2.5156052112579346,0.7231888175010681,1.7924163341522217,0.1509697437286377,0.9827015995979308,0.9827015995979308,0.0,162.049072265625,157.0,43327.3515625,0.0,1600.524169921875,1.0,280.8407592773437,283.6745300292969,296.9186706542969,299.7135925292969,293.1499938964844,293.1499938964844,280.54998779296875,31014.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860934138298035,1.0,0.0,0.0,3.659973621368408,3.659996747970581,8.938181963458192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.4794921875,0.0,1506.8916015625,1895.4371337890625,0.0,2345.018310546875,0.9038312435150146,1.0,0.0,3.0,1.0,0.0
17779200,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6878761649131775,0.2248675376176834,0.2069270312786102,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8248303532600403,0.3938247263431549,0.3772817850112915,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.8213406205177307,0.4968757629394531,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7858351469039917,0.3395252227783203,0.3260708749294281,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.5996833443641663,0.1477816998958587,0.6883183717727661,285.0472717285156,284.95001220703125,296.8423767089844,293.9633483886719,296.94586181640625,296.9873046875,285.0431213378906,1.0,0.5155251026153564,0.4054150879383087,0.4054150879383087,1.0,1.0,-2.5156052112579346,0.7231888175010681,1.7924163341522217,0.1509697437286377,0.9827015995979308,0.9827015995979308,0.0,162.049072265625,157.0,43327.3515625,0.0,1600.524169921875,1.0,280.8407592773437,283.6745300292969,296.9186706542969,299.7135925292969,293.1499938964844,293.1499938964844,280.54998779296875,31014.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860934138298035,1.0,0.0,0.0,3.659973621368408,3.659996747970581,8.938181963458192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.4794921875,0.0,1506.8916015625,1895.4371337890625,0.0,2345.018310546875,0.9038312435150146,1.0,0.0,3.0,1.0,0.0
17779260,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6844967603683472,0.2219927161931991,0.2046418040990829,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8216797113418579,0.3896289467811584,0.3736898005008697,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.8173773884773254,0.4982279241085052,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7826688289642334,0.3360610902309418,0.3231220543384552,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5959283113479614,0.1454492807388305,0.6787137985229492,284.86798095703125,284.95001220703125,296.790771484375,293.9356689453125,296.92840576171875,296.98388671875,284.8706359863281,1.0,0.513153076171875,0.4066490530967712,0.4066490530967712,1.0,1.0,-2.4950878620147705,0.7184999585151672,1.7765878438949585,0.1508232951164245,0.8406296968460083,0.8406296968460083,0.0,162.0353240966797,160.0,43707.796875,0.0,1572.7569580078125,1.0,280.5578308105469,283.49884033203125,296.9678039550781,299.8669128417969,293.1499938964844,293.1499938964844,280.8500061035156,39643.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976310849189758,1.0,0.0,0.0,3.547347068786621,3.5473709106445312,8.396546036237851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.93359375,0.0,1448.4300537109375,1895.4371337890625,0.0,2449.786865234375,0.8847898840904236,1.0,0.0,3.0,1.0,0.0
17779320,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6844967603683472,0.2219927161931991,0.2046418040990829,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8216797113418579,0.3896289467811584,0.3736898005008697,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.8173773884773254,0.4982279241085052,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7826688289642334,0.3360610902309418,0.3231220543384552,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5959283113479614,0.1454492807388305,0.6787137985229492,284.86798095703125,284.95001220703125,296.790771484375,293.9356689453125,296.92840576171875,296.98388671875,284.8706359863281,1.0,0.513153076171875,0.4066490530967712,0.4066490530967712,1.0,1.0,-2.4950878620147705,0.7184999585151672,1.7765878438949585,0.1508232951164245,0.8406296968460083,0.8406296968460083,0.0,162.0353240966797,160.0,43707.796875,0.0,1572.7569580078125,1.0,280.5578308105469,283.49884033203125,296.9678039550781,299.8669128417969,293.1499938964844,293.1499938964844,280.8500061035156,39643.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976310849189758,1.0,0.0,0.0,3.547347068786621,3.5473709106445312,8.396546036237851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.93359375,0.0,1448.4300537109375,1895.4371337890625,0.0,2449.786865234375,0.8847898840904236,1.0,0.0,3.0,1.0,0.0
17779380,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6803418397903442,0.2197215259075164,0.2024572789669037,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8175968527793884,0.3860620856285095,0.3701615631580353,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.8131828904151917,0.5014174580574036,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7785775065422058,0.3331461548805237,0.3202309906482696,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5911828875541687,0.1432817578315735,0.6688715815544128,284.9940185546875,284.95001220703125,296.74151611328125,293.9100036621094,296.9136047363281,296.9832763671875,284.9921264648437,1.0,0.5116998553276062,0.4078830480575561,0.4078830480575561,1.0,1.0,-2.476752996444702,0.7145724296569824,1.7621805667877195,0.1508744806051254,0.9356765747070312,0.9356765747070312,0.0,162.99774169921875,163.0,42753.875,0.0,1552.3665771484375,1.0,280.8415832519531,283.6393127441406,296.8756408691406,299.6518249511719,293.1499938964844,293.1499938964844,280.54998779296875,33431.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786450207233429,1.0,0.0,0.0,3.6540045738220215,3.654028177261353,8.909051416594593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.70849609375,0.0,1518.38671875,1895.4371337890625,0.0,2348.24169921875,0.9043104648590088,1.0,0.0,3.0,1.0,0.0
17779440,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6803418397903442,0.2197215259075164,0.2024572789669037,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8175968527793884,0.3860620856285095,0.3701615631580353,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.8131828904151917,0.5014174580574036,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7785775065422058,0.3331461548805237,0.3202309906482696,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5911828875541687,0.1432817578315735,0.6688715815544128,284.9940185546875,284.95001220703125,296.74151611328125,293.9100036621094,296.9136047363281,296.9832763671875,284.9921264648437,1.0,0.5116998553276062,0.4078830480575561,0.4078830480575561,1.0,1.0,-2.476752996444702,0.7145724296569824,1.7621805667877195,0.1508744806051254,0.9356765747070312,0.9356765747070312,0.0,162.99774169921875,163.0,42753.875,0.0,1552.3665771484375,1.0,280.8415832519531,283.6393127441406,296.8756408691406,299.6518249511719,293.1499938964844,293.1499938964844,280.54998779296875,33431.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786450207233429,1.0,0.0,0.0,3.6540045738220215,3.654028177261353,8.909051416594593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.70849609375,0.0,1518.38671875,1895.4371337890625,0.0,2348.24169921875,0.9043104648590088,1.0,0.0,3.0,1.0,0.0
17779500,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6781690716743469,0.2183789908885955,0.2014478594064712,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8153820633888245,0.3840403854846954,0.3684858977794647,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.8101813793182373,0.5034335255622864,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7763907313346863,0.331482857465744,0.3188686668872833,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.5886560678482056,0.1421050429344177,0.6641507148742676,284.85107421875,284.95001220703125,296.71783447265625,293.8979797363281,296.9058532714844,296.9821472167969,284.8432312011719,1.0,0.5112566947937012,0.4085000157356262,0.4085000157356262,1.0,1.0,-2.468642234802246,0.712975263595581,1.7556668519973757,0.1510803550481796,0.833717405796051,0.833717405796051,0.0,163.72833251953125,163.0,43375.74609375,0.0,1544.6983642578125,1.0,280.5975952148437,283.4808349609375,296.9300842285156,299.8435363769531,293.1499938964844,293.1499938964844,280.54998779296875,38448.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931548953056335,1.0,0.0,0.0,3.6064186096191406,3.60644268989563,8.678517815496889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.48681640625,0.0,1503.3238525390625,1895.4371337890625,0.0,2409.014404296875,0.8944622278213501,1.0,0.0,3.0,1.0,0.0
17779560,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6753920316696167,0.2168789654970169,0.2001803517341613,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8125965595245361,0.3818545341491699,0.3665077090263366,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.8065263032913208,0.5060965418815613,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7736539840698242,0.3296506106853485,0.3172312974929809,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.5855923891067505,0.1408183127641677,0.6587845087051392,284.8721008300781,284.95001220703125,296.6947937011719,293.8865051269531,296.8974914550781,296.9798583984375,284.8768310546875,1.0,0.5108911991119385,0.4090390205383301,0.4090390205383301,1.0,1.0,-2.459528684616089,0.7108461260795593,1.7486826181411743,0.1509762853384018,0.8150943517684937,0.8150943517684937,0.0,164.752197265625,166.0,42825.3828125,0.0,1536.97705078125,1.0,280.55792236328125,283.5221862792969,296.9063720703125,299.75360107421875,293.1499938964844,293.1499938964844,280.8500061035156,41532.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949347496032715,1.0,0.0,0.0,3.4469332695007324,3.4469563961029053,7.927915817163012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.77392578125,0.0,1357.85986328125,1895.4371337890625,0.0,2425.2080078125,0.8649201989173889,1.0,0.0,3.0,1.0,0.0
17779620,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6705262064933777,0.214679554104805,0.1981174200773239,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8074232339859009,0.3784028887748718,0.3631405532360077,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.800315797328949,0.5112668871879578,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7686977386474609,0.3267488479614258,0.3144133687019348,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5797105431556702,0.1385542303323745,0.6487306952476501,284.9945983886719,284.95001220703125,296.65069580078125,293.8653564453125,296.8837585449219,296.978759765625,284.99285888671875,1.0,0.5104833841323853,0.4101170003414154,0.4101170003414154,1.0,1.0,-2.443748950958252,0.7074398398399353,1.736309051513672,0.151014357805252,0.9098873734474182,0.9098873734474182,0.0,166.8217010498047,154.0,41958.23046875,0.0,1524.9354248046875,1.0,280.8407897949219,283.65478515625,296.8212890625,299.5452880859375,293.1499938964844,293.1499938964844,280.54998779296875,33591.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816123962402344,1.0,0.0,0.0,3.564855098724365,3.56487774848938,8.479632924718317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.08544921875,0.0,1422.8907470703125,1895.4371337890625,0.0,2304.629150390625,0.8843770623207092,1.0,0.0,3.0,1.0,0.0
17779680,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6705262064933777,0.214679554104805,0.1981174200773239,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8074232339859009,0.3784028887748718,0.3631405532360077,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.800315797328949,0.5112668871879578,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7686977386474609,0.3267488479614258,0.3144133687019348,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5797105431556702,0.1385542303323745,0.6487306952476501,284.9945983886719,284.95001220703125,296.65069580078125,293.8653564453125,296.8837585449219,296.978759765625,284.99285888671875,1.0,0.5104833841323853,0.4101170003414154,0.4101170003414154,1.0,1.0,-2.443748950958252,0.7074398398399353,1.736309051513672,0.151014357805252,0.9098873734474182,0.9098873734474182,0.0,166.8217010498047,154.0,41958.23046875,0.0,1524.9354248046875,1.0,280.8407897949219,283.65478515625,296.8212890625,299.5452880859375,293.1499938964844,293.1499938964844,280.54998779296875,33591.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816123962402344,1.0,0.0,0.0,3.564855098724365,3.56487774848938,8.479632924718317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.08544921875,0.0,1422.8907470703125,1895.4371337890625,0.0,2304.629150390625,0.8843770623207092,1.0,0.0,3.0,1.0,0.0
17779740,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6690053343772888,0.2118824124336242,0.1957333087921142,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8061235547065735,0.374235600233078,0.3593853116035461,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.7929827570915222,0.5083978176116943,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7675461173057556,0.3232572674751282,0.3112523257732391,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.5769358277320862,0.135973110795021,0.6373996734619141,284.8804931640625,284.95001220703125,296.60943603515625,293.84674072265625,296.8688659667969,296.9747619628906,284.88427734375,1.0,0.5051941871643066,0.4111949801445007,0.4111949801445007,1.0,1.0,-2.415534019470215,0.6994427442550659,1.716091275215149,0.1495019346475601,0.7977442145347595,0.7977442145347595,0.0,164.50238037109375,142.0,41819.359375,0.0,1478.86279296875,1.0,280.5587158203125,283.5478820800781,296.8603210449219,299.64678955078125,293.1499938964844,293.1499938964844,280.8500061035156,41696.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889941334724426,1.0,0.0,0.0,3.339609384536743,3.3396313190460205,7.441913680850121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.06298828125,0.0,1253.4815673828125,1895.4371337890625,0.0,2371.256591796875,0.841792106628418,1.0,0.0,3.0,1.0,0.0
17779800,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6690053343772888,0.2118824124336242,0.1957333087921142,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8061235547065735,0.374235600233078,0.3593853116035461,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.7929827570915222,0.5083978176116943,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7675461173057556,0.3232572674751282,0.3112523257732391,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.5769358277320862,0.135973110795021,0.6373996734619141,284.8804931640625,284.95001220703125,296.60943603515625,293.84674072265625,296.8688659667969,296.9747619628906,284.88427734375,1.0,0.5051941871643066,0.4111949801445007,0.4111949801445007,1.0,1.0,-2.415534019470215,0.6994427442550659,1.716091275215149,0.1495019346475601,0.7977442145347595,0.7977442145347595,0.0,164.50238037109375,142.0,41819.359375,0.0,1478.86279296875,1.0,280.5587158203125,283.5478820800781,296.8603210449219,299.64678955078125,293.1499938964844,293.1499938964844,280.8500061035156,41696.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889941334724426,1.0,0.0,0.0,3.339609384536743,3.3396313190460205,7.441913680850121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.06298828125,0.0,1253.4815673828125,1895.4371337890625,0.0,2371.256591796875,0.841792106628418,1.0,0.0,3.0,1.0,0.0
17779860,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6705445051193237,0.2096762955188751,0.193418800830841,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8083303570747375,0.3706980049610138,0.3556919395923614,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.7889420390129089,0.4991028606891632,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7697114944458008,0.320312887430191,0.3081406652927398,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5769025087356567,0.1336494386196136,0.6256561279296875,284.9798278808594,284.95001220703125,296.5710754394531,293.83074951171875,296.85699462890625,296.9736633300781,284.97735595703125,1.0,0.4968850612640381,0.4124004542827606,0.4124004542827606,1.0,1.0,-2.3793065547943115,0.6887477040290833,1.6905587911605835,0.1468976140022277,0.8740518689155579,0.8740518689155579,0.0,158.78369140625,130.0,40711.578125,0.0,1409.905517578125,1.0,280.8397827148437,283.6634216308594,296.7784118652344,299.43121337890625,293.1499938964844,293.1499938964844,281.1499938964844,34111.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741485238075256,1.0,0.0,0.0,3.4470977783203125,3.4471194744110107,7.928672403068049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.15478515625,0.0,1305.5828857421875,1895.4371337890625,0.0,2237.765625,0.8582630157470703,1.0,0.0,3.0,1.0,0.0
17779920,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6705445051193237,0.2096762955188751,0.193418800830841,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8083303570747375,0.3706980049610138,0.3556919395923614,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.7889420390129089,0.4991028606891632,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7697114944458008,0.320312887430191,0.3081406652927398,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5769025087356567,0.1336494386196136,0.6256561279296875,284.9798278808594,284.95001220703125,296.5710754394531,293.83074951171875,296.85699462890625,296.9736633300781,284.97735595703125,1.0,0.4968850612640381,0.4124004542827606,0.4124004542827606,1.0,1.0,-2.3793065547943115,0.6887477040290833,1.6905587911605835,0.1468976140022277,0.8740518689155579,0.8740518689155579,0.0,158.78369140625,130.0,40711.578125,0.0,1409.905517578125,1.0,280.8397827148437,283.6634216308594,296.7784118652344,299.43121337890625,293.1499938964844,293.1499938964844,281.1499938964844,34111.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741485238075256,1.0,0.0,0.0,3.4470977783203125,3.4471194744110107,7.928672403068049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.15478515625,0.0,1305.5828857421875,1895.4371337890625,0.0,2237.765625,0.8582630157470703,1.0,0.0,3.0,1.0,0.0
17779980,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6746755838394165,0.2076972872018814,0.1913597881793975,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8132516741752625,0.3674027919769287,0.3522902727127075,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.7874815464019775,0.4852518141269684,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7745991945266724,0.3175703585147857,0.3052650690078735,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.579403281211853,0.1315909177064895,0.6149026155471802,285.046630859375,284.95001220703125,296.53582763671875,293.817626953125,296.8480224609375,296.975341796875,285.04071044921875,1.0,0.4866245090961456,0.4136059284210205,0.4136059284210205,1.0,1.0,-2.3397367000579834,0.6767824292182922,1.662954330444336,0.1437705159187317,0.9795451760292052,0.9795451760292052,0.0,150.8908233642578,133.0,39689.36328125,0.0,1330.0587158203125,1.0,281.1415405273437,283.75,296.7643737792969,299.3381652832031,293.1499938964844,293.1499938964844,280.8500061035156,30822.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603107690811157,1.0,0.0,0.0,3.644747734069824,3.644770860671997,8.863970037964464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.02783203125,0.0,1488.647216796875,1895.4371337890625,0.0,2115.29931640625,0.9001057744026184,1.0,0.0,3.0,1.0,0.0
17780040,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6746755838394165,0.2076972872018814,0.1913597881793975,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8132516741752625,0.3674027919769287,0.3522902727127075,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.7874815464019775,0.4852518141269684,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7745991945266724,0.3175703585147857,0.3052650690078735,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.579403281211853,0.1315909177064895,0.6149026155471802,285.046630859375,284.95001220703125,296.53582763671875,293.817626953125,296.8480224609375,296.975341796875,285.04071044921875,1.0,0.4866245090961456,0.4136059284210205,0.4136059284210205,1.0,1.0,-2.3397367000579834,0.6767824292182922,1.662954330444336,0.1437705159187317,0.9795451760292052,0.9795451760292052,0.0,150.8908233642578,133.0,39689.36328125,0.0,1330.0587158203125,1.0,281.1415405273437,283.75,296.7643737792969,299.3381652832031,293.1499938964844,293.1499938964844,280.8500061035156,30822.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603107690811157,1.0,0.0,0.0,3.644747734069824,3.644770860671997,8.863970037964464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.02783203125,0.0,1488.647216796875,1895.4371337890625,0.0,2115.29931640625,0.9001057744026184,1.0,0.0,3.0,1.0,0.0
17780100,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6755483746528625,0.2063791155815124,0.1902839839458465,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8143685460090637,0.3653776347637176,0.3505244851112366,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.7864581942558289,0.4807617962360382,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.775748074054718,0.3158532679080963,0.3037662804126739,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5796394348144531,0.1304712891578674,0.6098358631134033,284.870361328125,284.95001220703125,296.5194091796875,293.8121643066406,296.8432312011719,296.975341796875,284.8569030761719,1.0,0.4830768406391144,0.4142086803913116,0.4142086803913116,1.0,1.0,-2.323035717010498,0.6719170808792114,1.6511186361312866,0.1425409764051437,0.8676820397377014,0.8676820397377014,0.0,148.25714111328125,133.0,40353.3203125,0.0,1299.82177734375,1.0,280.89727783203125,283.557373046875,296.84332275390625,299.56103515625,293.1499938964844,293.1499938964844,280.8500061035156,35587.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678941488265991,1.0,0.0,0.0,3.646561145782471,3.646584987640381,8.872792136571661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.85693359375,0.0,1526.2615966796875,1895.4371337890625,0.0,2182.160888671875,0.901639997959137,1.0,0.0,3.0,1.0,0.0
17780160,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6750076413154602,0.2048241198062896,0.1889137923717498,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8140788078308105,0.3630876839160919,0.3484028279781341,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.7846471667289734,0.4783824384212494,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7754731774330139,0.3138893842697143,0.3019471168518066,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.5786526799201965,0.1292204856872558,0.6042332053184509,284.8528747558594,284.95001220703125,296.5037841796875,293.8074951171875,296.8375549316406,296.973876953125,284.85711669921875,1.0,0.4801409840583801,0.4150408804416656,0.4150408804416656,1.0,1.0,-2.3070666790008545,0.6677406430244446,1.6393259763717651,0.1419144570827484,0.8223004937171936,0.8223004937171936,0.0,146.65953063964844,136.0,39770.859375,0.0,1274.8724365234375,1.0,280.8575744628906,283.5704040527344,296.8333435058594,299.49188232421875,293.1499938964844,293.1499938964844,281.1499938964844,40886.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707096934318542,1.0,0.0,0.0,3.4965591430664062,3.4965827465057373,8.157837783073774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.166015625,0.0,1404.0908203125,1895.4371337890625,0.0,2207.14306640625,0.8743636608123779,1.0,0.0,3.0,1.0,0.0
17780220,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6732264757156372,0.2025505751371383,0.1866241991519928,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8125097155570984,0.3594595789909363,0.3446966409683227,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7819357514381409,0.4761357605457306,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7739180326461792,0.3107680976390838,0.2987525761127472,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.5757226943969727,0.1270453333854675,0.5938345193862915,284.9876403808594,284.95001220703125,296.4751281738281,293.8005065917969,296.82928466796875,296.974365234375,284.9856262207031,1.0,0.475888043642044,0.416705310344696,0.416705310344696,1.0,1.0,-2.280829906463623,0.6614941358566284,1.6193357706069946,0.1414490938186645,0.9166463613510132,0.9166463613510132,0.0,144.82742309570312,139.0,38756.53515625,0.0,1237.58984375,1.0,281.1410827636719,283.7174987792969,296.7513732910156,299.2806091308594,293.1499938964844,293.1499938964844,280.8500061035156,33650.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562835216522217,1.0,0.0,0.0,3.596641540527344,3.5966646671295166,8.631526497993036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.3330078125,0.0,1457.2901611328125,1895.4371337890625,0.0,2080.05517578125,0.8915651440620422,1.0,0.0,3.0,1.0,0.0
17780280,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6732264757156372,0.2025505751371383,0.1866241991519928,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8125097155570984,0.3594595789909363,0.3446966409683227,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7819357514381409,0.4761357605457306,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7739180326461792,0.3107680976390838,0.2987525761127472,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.5757226943969727,0.1270453333854675,0.5938345193862915,284.9876403808594,284.95001220703125,296.4751281738281,293.8005065917969,296.82928466796875,296.974365234375,284.9856262207031,1.0,0.475888043642044,0.416705310344696,0.416705310344696,1.0,1.0,-2.280829906463623,0.6614941358566284,1.6193357706069946,0.1414490938186645,0.9166463613510132,0.9166463613510132,0.0,144.82742309570312,139.0,38756.53515625,0.0,1237.58984375,1.0,281.1410827636719,283.7174987792969,296.7513732910156,299.2806091308594,293.1499938964844,293.1499938964844,280.8500061035156,33650.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562835216522217,1.0,0.0,0.0,3.596641540527344,3.5966646671295166,8.631526497993036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.3330078125,0.0,1457.2901611328125,1895.4371337890625,0.0,2080.05517578125,0.8915651440620422,1.0,0.0,3.0,1.0,0.0
17780340,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.6698331236839294,0.0,0.1843254119157791,296.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.8090984225273132,0.0,0.3409695327281952,296.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.0,0.4770795702934265,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.770587146282196,0.0,0.2955417037010193,296.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.5712141394615173,0.0,0.5835658311843872,284.8707580566406,294.1499938964844,296.45001220703125,293.7968444824219,296.8203125,296.9725952148437,284.8764038085937,0.0,0.0,0.418369710445404,0.418369710445404,1.0,1.0,-2.2585339546203613,0.6566280126571655,1.6019059419631958,0.1415922492742538,0.0,0.0,0.0,144.61587524414062,60.0,38722.08203125,0.0,1211.6314697265625,0.0,280.8584289550781,283.61181640625,296.8082275390625,299.39862060546875,293.1499938964844,293.1499938964844,278.1499938964844,42303.5546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.354506015777588,3.3545284271240234,7.508452313231828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1271.941650390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
