time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.6698331236839294,0.0,0.1843254119157791,296.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.8090984225273132,0.0,0.3409695327281952,296.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.0,0.4770795702934265,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.770587146282196,0.0,0.2955417037010193,296.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.5712141394615173,0.0,0.5835658311843872,284.8707580566406,294.1499938964844,296.45001220703125,293.7968444824219,296.8203125,296.9725952148437,284.8764038085937,0.0,0.0,0.418369710445404,0.418369710445404,1.0,1.0,-2.2585339546203613,0.6566280126571655,1.6019059419631958,0.1415922492742538,0.0,0.0,0.0,144.61587524414062,60.0,38722.08203125,0.0,1211.6314697265625,0.0,280.8584289550781,283.61181640625,296.8082275390625,299.39862060546875,293.1499938964844,293.1499938964844,278.1499938964844,42303.5546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.354506015777588,3.3545284271240234,7.508452313231828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1271.941650390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0008530819322913,297.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.3569373488426208,0.0,0.0008983431034721,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.3569373488426208,0.0,0.0006635125027969,297.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.1340651661157608,0.0,0.0008983418811112,297.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0042612748220562,285.2595520019531,294.1499938964844,296.4368896484375,293.7958374023437,296.3150329589844,296.7192077636719,283.8717956542969,0.0,0.0,0.3230949640274048,0.3230949640274048,1.0,1.0,-0.0178066194057464,0.0051090638153254,0.0126975560560822,-0.0298607815057039,0.0,0.0,0.0,-0.0975499600172042,60.0,2027.2335205078125,0.0,-5.63481171411695e-06,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,6.693881005048752e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.333091517911297e-14,7.33323856283094e-14,3.337884961201609e-19,6.28011640087245e-13,6.280101222042034e-13,1.5558136152634784e-18,0.0,0.0,-0.0,0.0,0.0,1.6308454787366431e-24,1.2888472578373309e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0007439572364091,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0013152912724763,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0020353961735963,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0011506489245221,297.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0024976890999823,285.4526062011719,294.1499938964844,296.4272155761719,293.7951965332031,296.3023986816406,296.6449279785156,283.48541259765625,0.0,0.0,0.2510218322277069,0.2510218322277069,1.0,1.0,-0.0105269392952322,0.0024450088385492,0.0080819306895136,-0.0298395548015832,0.0,0.0,0.0,-0.0598892979323864,60.0,1106.886474609375,0.0,-5.887934548809426e-06,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.314291630529226e-25,4.318665864248677e-25,5.94125987794638e-28,3.8685446403078935e-18,3.865733053405825e-18,2.8115069305046134e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.842178405961022e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0001033580701914,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,7.576803182018921e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001034463493851,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0004922861116938,285.4396057128906,294.1499938964844,296.4054260253906,293.7940979003906,296.1871032714844,296.4405822753906,283.2165222167969,0.0,0.0,0.0836739391088485,0.0836739391088485,1.0,1.0,-0.0009889506036415,5.411233723862097e-05,0.0009348382591269,-0.0303434487432241,0.0,0.0,0.0,-0.0103981457650661,60.0,231.91802978515625,0.0,-7.489525444270839e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1854985008187952e-41,-1.2736401742248262e-41,-7.866889578719523e-42,4.5655995610762106e-21,2.2380896182979767e-21,2.3275101447266256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.842178405961022e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0001033580701914,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,7.576803182018921e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001034463493851,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0004922861116938,285.4396057128906,294.1499938964844,296.4054260253906,293.7940979003906,296.1871032714844,296.4405822753906,283.2165222167969,0.0,0.0,0.0836739391088485,0.0836739391088485,1.0,1.0,-0.0009889506036415,5.411233723862097e-05,0.0009348382591269,-0.0303434487432241,0.0,0.0,0.0,-0.0103981457650661,60.0,231.91802978515625,0.0,-7.489525444270839e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1854985008187952e-41,-1.2736401742248262e-41,-7.866889578719523e-42,4.5655995610762106e-21,2.2380896182979767e-21,2.3275101447266256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,9.865658648777752e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,0.0001039057679008,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,7.677356188651174e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0001039010385284,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0004927707486785,285.4362487792969,294.1499938964844,296.3949279785156,293.7937316894531,296.1890869140625,296.4312438964844,283.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515678441151,2.30331558270791e-08,0.0010515447938814,-0.0300723556429147,0.0,0.0,0.0,-0.0106864217668771,60.0,109.78697967529295,0.0,-7.536364421412145e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0828566215145976e-44,3.363116314379561e-44,1.9618178500547441e-44,4.498564408026388e-21,2.2514963661801938e-21,2.247068041846194e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,9.851494542090222e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001037425827234,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,7.662499410798773e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001037421970977,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.000492095365189,285.4327697753906,294.1499938964844,296.3846435546875,293.7934875488281,296.1909484863281,296.4217834472656,283.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498138144612,1.168818375418823e-08,0.001049802172929,-0.0296652894467115,0.0,0.0,0.0,-0.0106071000918746,60.0,61.39567947387695,0.0,-7.514211830539352e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501618271606228e-21,2.2508854722951906e-21,2.2507330012594287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.82483325060457e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.000103461301478,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,7.641621778020635e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,0.0001034610759234,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0004907648544758,285.425537109375,294.1499938964844,296.3647155761719,293.79327392578125,296.1943664550781,296.4028015136719,283.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.135631588766728e-08,0.0010469581466168,-0.0287972204387187,0.0,0.0,0.0,-0.01044262945652,60.0,32.664649963378906,0.0,-7.473549601400009e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5017293432216835e-21,2.250863056023708e-21,2.250866287197976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.82483325060457e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.000103461301478,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,7.641621778020635e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,0.0001034610759234,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0004907648544758,285.425537109375,294.1499938964844,296.3647155761719,293.79327392578125,296.1943664550781,296.4028015136719,283.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.135631588766728e-08,0.0010469581466168,-0.0287972204387187,0.0,0.0,0.0,-0.01044262945652,60.0,32.664649963378906,0.0,-7.473549601400009e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5017293432216835e-21,2.250863056023708e-21,2.250866287197976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,9.79675241978839e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001031655920087,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,7.619782263645902e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.000103165366454,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0004893622244708,285.4179382324219,294.1499938964844,296.3456420898437,293.7934265136719,296.19732666015625,296.3841247558594,283.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006157762949442e-08,0.0010439642937853,-0.0278807319700717,0.0,0.0,0.0,-0.0102690430358052,60.0,27.30447769165039,0.0,-7.430863036006485e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.250863459920492e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,9.79675241978839e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001031655920087,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,7.619782263645902e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.000103165366454,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0004893622244708,285.4179382324219,294.1499938964844,296.3456420898437,293.7934265136719,296.19732666015625,296.3841247558594,283.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006157762949442e-08,0.0010439642937853,-0.0278807319700717,0.0,0.0,0.0,-0.0102690430358052,60.0,27.30447769165039,0.0,-7.430863036006485e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.250863459920492e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,9.768057498149574e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0001028634069371,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,7.597462536068633e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0001028631813824,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0004879289772361,285.4100646972656,294.1499938964844,296.3273620605469,293.7938537597656,296.1998596191406,296.3659973144531,283.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.064837462649848e-08,0.0010409050155431,-0.0269442163407802,0.0,0.0,0.0,-0.0100916754454374,60.0,25.918317794799805,0.0,-7.387370004607875e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726919840983e-21,2.250863459920492e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,9.768057498149574e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0001028634069371,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,7.597462536068633e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0001028631813824,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0004879289772361,285.4100646972656,294.1499938964844,296.3273620605469,293.7938537597656,296.1998596191406,296.3659973144531,283.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.064837462649848e-08,0.0010409050155431,-0.0269442163407802,0.0,0.0,0.0,-0.0100916754454374,60.0,25.918317794799805,0.0,-7.387370004607875e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726919840983e-21,2.250863459920492e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,9.73952846834436e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.0001025629608193,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,7.575272320536897e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0001025627425406,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0004865039663854,285.40191650390625,294.1499938964844,296.30975341796875,293.7945251464844,296.2020263671875,296.34844970703125,283.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292660057587e-08,0.0010378633160144,-0.0260130427777767,0.0,0.0,0.0,-0.0099153323099017,60.0,25.165603637695312,0.0,-7.344255692487422e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,9.73952846834436e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.0001025629608193,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,7.575272320536897e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0001025627425406,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0004865039663854,285.40191650390625,294.1499938964844,296.30975341796875,293.7945251464844,296.2020263671875,296.34844970703125,283.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292660057587e-08,0.0010378633160144,-0.0260130427777767,0.0,0.0,0.0,-0.0099153323099017,60.0,25.165603637695312,0.0,-7.344255692487422e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,9.725576819619164e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0001024160374072,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,7.564420229755342e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0001024158191285,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.000485807104269,285.3977355957031,294.1499938964844,296.3012084960937,293.7948913574219,296.2029724121094,296.3399353027344,283.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118706761375051e-08,0.0010363758774474,-0.0255576502531766,0.0,0.0,0.0,-0.0098290964961051,60.0,24.84656143188477,0.0,-7.323217232624303e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,9.711879829410464e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0001022717915475,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,7.553766772616655e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001022715805447,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0004851229605264,285.3935241699219,294.1499938964844,296.29278564453125,293.7953186035156,296.20379638671875,296.33154296875,283.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.94792959119195e-09,0.0010349155636504,-0.0251105595380067,0.0,0.0,0.0,-0.0097444346174597,60.0,24.541736602783203,0.0,-7.302592308633393e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.68559761531651e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001019950141198,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.533323514508083e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001019948031171,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0004838102031499,285.3849792480469,294.1499938964844,296.27642822265625,293.79620361328125,296.20526123046875,296.3152160644531,283.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.95696830749512,0.0,-7.263096790666168e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.68559761531651e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001019950141198,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.533323514508083e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001019948031171,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0004838102031499,285.3849792480469,294.1499938964844,296.27642822265625,293.79620361328125,296.20526123046875,296.3152160644531,283.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.95696830749512,0.0,-7.263096790666168e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,9.66117950156331e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001017378672258,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,7.514330354752019e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0001017376562231,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0004825905489269,285.37628173828125,294.1499938964844,296.2605285644531,293.7971496582031,296.2063903808594,296.2994079589844,283.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.400325775146484,0.0,-7.226497444889901e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,9.66117950156331e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001017378672258,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,7.514330354752019e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0001017376562231,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0004825905489269,285.37628173828125,294.1499938964844,296.2605285644531,293.7971496582031,296.2063903808594,296.2994079589844,283.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.400325775146484,0.0,-7.226497444889901e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.638885967433453e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001015030866255,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,7.496989564970136e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,0.0001015028828987,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0004814770072698,285.367431640625,294.1499938964844,296.2451171875,293.7980041503906,296.2072448730469,296.2840576171875,283.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.873035430908203,0.0,-7.193160911356244e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.638885967433453e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001015030866255,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,7.496989564970136e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,0.0001015028828987,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0004814770072698,285.367431640625,294.1499938964844,296.2451171875,293.7980041503906,296.2072448730469,296.2840576171875,283.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.873035430908203,0.0,-7.193160911356244e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,9.6188836323563e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0001012924403767,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,7.481431384803727e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0001012922366498,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0004804779309779,285.3584899902344,294.1499938964844,296.2300720214844,293.7987976074219,296.207763671875,296.2691955566406,283.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.37652015686035,0.0,-7.163315274283377e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,9.6188836323563e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0001012924403767,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,7.481431384803727e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0001012922366498,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0004804779309779,285.3584899902344,294.1499938964844,296.2300720214844,293.7987976074219,296.207763671875,296.2691955566406,283.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.37652015686035,0.0,-7.163315274283377e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.60982360993512e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0001011970234685,299.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,7.474383892258629e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.0001011968197417,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0004800253955181,285.3539733886719,294.1499938964844,296.22265625,293.7991027832031,296.2079162597656,296.26190185546875,283.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675336893304575e-09,0.0010240336414426,-0.0217784866690635,0.0,0.0,0.0,-0.0091135557740926,60.0,22.14022827148437,0.0,-7.149815672846671e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.601262718206272e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0001011068670777,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,7.467724935850129e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0001011066633509,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.000479597802041,285.34942626953125,294.1499938964844,296.21533203125,293.79937744140625,296.2079772949219,296.2546691894531,283.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,21.91111183166504,0.0,-7.137071378338079e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,9.585875523043796e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0001009448242257,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,7.455755985574797e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0001009446277748,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0004788292571902,285.3403015136719,294.1499938964844,296.2008361816406,293.7997436523437,296.2079467773437,296.2404479980469,283.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.471933364868164,0.0,-7.114191902246604e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,9.585875523043796e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0001009448242257,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,7.455755985574797e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0001009446277748,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0004788292571902,285.3403015136719,294.1499938964844,296.2008361816406,293.7997436523437,296.2079467773437,296.2404479980469,283.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.471933364868164,0.0,-7.114191902246604e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.572725684847684e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0001008063263725,299.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.445527444360778e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0001008061371976,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0004781724419444,285.3311462402344,294.1499938964844,296.1865234375,293.7998046875,296.2076721191406,296.2264404296875,284.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212610147495525e-09,0.0010200766846537,-0.0205667298287153,0.0,0.0,0.0,-0.0088841607794165,60.0,21.059818267822266,0.0,-7.094664766782445e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.572725684847684e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0001008063263725,299.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.445527444360778e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0001008061371976,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0004781724419444,285.3311462402344,294.1499938964844,296.1865234375,293.7998046875,296.2076721191406,296.2264404296875,284.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212610147495525e-09,0.0010200766846537,-0.0205667298287153,0.0,0.0,0.0,-0.0088841607794165,60.0,21.059818267822266,0.0,-7.094664766782445e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.561624756315724e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001006894162856,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.436892337864265e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0001006892271107,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0004776180139742,285.32196044921875,294.1499938964844,296.17236328125,293.79949951171875,296.2071228027344,296.21258544921875,284.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074106716549068e-09,0.0010188923915848,-0.0202040094882249,0.0,0.0,0.0,-0.008815499022603,60.0,20.673503875732425,0.0,-7.078197938881203e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.561624756315724e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001006894162856,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.436892337864265e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0001006892271107,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0004776180139742,285.32196044921875,294.1499938964844,296.17236328125,293.79949951171875,296.2071228027344,296.21258544921875,284.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074106716549068e-09,0.0010188923915848,-0.0202040094882249,0.0,0.0,0.0,-0.008815499022603,60.0,20.673503875732425,0.0,-7.078197938881203e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.552381379762664e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,0.0001005920712486,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,7.429702236549929e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0001005918820737,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0004771563399117,285.312744140625,294.1499938964844,296.1582336425781,293.7987670898437,296.2063293457031,296.1988525390625,284.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958751879755255e-09,0.0010179058881476,-0.0199019070714712,0.0,0.0,0.0,-0.0087583120912313,60.0,20.311447143554688,0.0,-7.06449867493575e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.552381379762664e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,0.0001005920712486,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,7.429702236549929e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0001005918820737,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0004771563399117,285.312744140625,294.1499938964844,296.1582336425781,293.7987670898437,296.2063293457031,296.1988525390625,284.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958751879755255e-09,0.0010179058881476,-0.0199019070714712,0.0,0.0,0.0,-0.0087583120912313,60.0,20.311447143554688,0.0,-7.06449867493575e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.548376692691818e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001005498997983,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,7.426586671499535e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,0.0001005497106234,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0004769563674926,285.3081359863281,294.1499938964844,296.1511535644531,293.7981872558594,296.20587158203125,296.1920166015625,284.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.137615203857425,0.0,-7.058566353634887e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.544782369630413e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0001005120357149,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,7.423790520988405e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.00010051184654,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0004767768259625,285.30352783203125,294.1499938964844,296.14410400390625,293.7975158691406,296.205322265625,296.1851501464844,284.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170947061851,-0.019653458148241,0.0,0.0,0.0,-0.0087112830951809,60.0,19.96972274780273,0.0,-7.053242256915837e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.53867274802178e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001004476944217,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,7.41903786547482e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001004475125228,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0004764717305079,285.2943115234375,294.1499938964844,296.1298828125,293.7956848144531,296.2040710449219,296.1714782714844,284.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536484777927,0.0,0.0,0.0,-0.0086734611541032,60.0,19.64981460571289,0.0,-7.04419562680414e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.53867274802178e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001004476944217,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,7.41903786547482e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001004475125228,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0004764717305079,285.2943115234375,294.1499938964844,296.1298828125,293.7956848144531,296.2040710449219,296.1714782714844,284.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536484777927,0.0,0.0,0.0,-0.0086734611541032,60.0,19.64981460571289,0.0,-7.04419562680414e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
