time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,9.533872071187945e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0001003971265163,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,7.41530311643146e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0001003969446173,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0004762320022564,285.2851257324219,294.1499938964844,296.11553955078125,293.7932434082031,296.2025756835937,296.15771484375,284.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159369558095,7.727605222385137e-09,0.0010159292723983,-0.0192965362221002,0.0,0.0,0.0,-0.0086437221616506,60.0,19.35105323791504,0.0,-7.037087357275595e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,9.533872071187945e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0001003971265163,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,7.41530311643146e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0001003969446173,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0004762320022564,285.2851257324219,294.1499938964844,296.11553955078125,293.7932434082031,296.2025756835937,296.15771484375,284.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159369558095,7.727605222385137e-09,0.0010159292723983,-0.0192965362221002,0.0,0.0,0.0,-0.0086437221616506,60.0,19.35105323791504,0.0,-7.037087357275595e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.53020789893344e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0001003585275611,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,7.412452396238223e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001003583529382,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0004760489973705,285.2760009765625,294.1499938964844,296.1009826660156,293.7900695800781,296.2008361816406,296.1438293457031,284.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681776992285451e-09,0.0010155373020097,-0.0191765110939741,0.0,0.0,0.0,-0.0086210025474429,60.0,19.0706844329834,0.0,-7.031658810774388e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.53020789893344e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0001003585275611,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,7.412452396238223e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001003583529382,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0004760489973705,285.2760009765625,294.1499938964844,296.1009826660156,293.7900695800781,296.2008361816406,296.1438293457031,284.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681776992285451e-09,0.0010155373020097,-0.0191765110939741,0.0,0.0,0.0,-0.0086210025474429,60.0,19.0706844329834,0.0,-7.031658810774388e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.527520887786524e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001003302168101,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.410361286019906e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001003300421871,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0004759148287121,285.2668762207031,294.1499938964844,296.0861511230469,293.7861633300781,296.1988830566406,296.1297912597656,284.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648126576498271e-09,0.0010152495233342,-0.0190883800387382,0.0,0.0,0.0,-0.0086043206974864,60.0,18.806900024414062,0.0,-7.027674087112247e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.527520887786524e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001003302168101,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.410361286019906e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001003300421871,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0004759148287121,285.2668762207031,294.1499938964844,296.0861511230469,293.7861633300781,296.1988830566406,296.1297912597656,284.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648126576498271e-09,0.0010152495233342,-0.0190883800387382,0.0,0.0,0.0,-0.0086043206974864,60.0,18.806900024414062,0.0,-7.027674087112247e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.526494977762924e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,0.000100319412013,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,7.40956311346963e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.00010031923739,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0004758636350743,285.2623596191406,294.1499938964844,296.07861328125,293.78387451171875,296.1977844238281,296.1226806640625,284.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635264864802593e-09,0.001015139510855,-0.0190546941012144,0.0,0.0,0.0,-0.0085979448631405,60.0,18.68089485168457,0.0,-7.026151394029513e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.525661153020336e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.0001003106226562,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,7.408914098050445e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0001003104553092,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0004758219874929,285.2578430175781,294.1499938964844,296.07098388671875,293.7814025878906,296.1966552734375,296.1155090332031,284.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624790576699071e-09,0.0010150499874725,-0.0190272629261016,0.0,0.0,0.0,-0.0085927518084645,60.0,18.558494567871094,0.0,-7.02491149695561e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,9.52446716837585e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.0001002980425255,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,7.407984958263114e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001002978751785,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.000475762411952,285.2488708496094,294.1499938964844,296.055419921875,293.7757263183594,296.1942138671875,296.1009521484375,284.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609753716053547e-09,0.0010149213485419,-0.0189878791570663,0.0,0.0,0.0,-0.0085852975025773,60.0,18.3266544342041,0.0,-7.023131587402531e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,9.52446716837585e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.0001002980425255,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,7.407984958263114e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001002978751785,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.000475762411952,285.2488708496094,294.1499938964844,296.055419921875,293.7757263183594,296.1942138671875,296.1009521484375,284.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609753716053547e-09,0.0010149213485419,-0.0189878791570663,0.0,0.0,0.0,-0.0085852975025773,60.0,18.3266544342041,0.0,-7.023131587402531e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,9.523818152956665e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001002912031253,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,7.407479279208928e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001002910357783,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,0.0004757300775963,285.2399597167969,294.1499938964844,296.0393981933594,293.76910400390625,296.1914978027344,296.0860595703125,284.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601511420318731e-09,0.0010148508008569,-0.0189662910997867,0.0,0.0,0.0,-0.0085812108591198,60.0,18.13418769836425,0.0,-7.022156012226334e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,9.523818152956665e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001002912031253,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,7.407479279208928e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001002910357783,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,0.0004757300775963,285.2399597167969,294.1499938964844,296.0393981933594,293.76910400390625,296.1914978027344,296.0860595703125,284.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601511420318731e-09,0.0010148508008569,-0.0189662910997867,0.0,0.0,0.0,-0.0085812108591198,60.0,18.13418769836425,0.0,-7.022156012226334e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.523767948849128e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0001002906574285,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,7.40743926144205e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0001002904900815,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0004757275746669,285.23114013671875,294.1499938964844,296.0228271484375,293.7614440917969,296.1885681152344,296.0707702636719,284.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.971933364868164,0.0,-7.022062931127948e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.523767948849128e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0001002906574285,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,7.40743926144205e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0001002904900815,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0004757275746669,285.23114013671875,294.1499938964844,296.0228271484375,293.7614440917969,296.1885681152344,296.0707702636719,284.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.971933364868164,0.0,-7.022062931127948e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.52435948420316e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0001002968783723,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,7.407898374367505e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0001002967110252,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0004757572023663,285.222412109375,294.1499938964844,296.00567626953125,293.7526550292969,296.18536376953125,296.0550231933594,284.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940943898939e-09,0.0010149057488888,-0.0189831312745809,0.0,0.0,0.0,-0.0085843978449702,60.0,17.814170837402344,0.0,-7.022917003496333e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.52435948420316e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0001002968783723,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,7.407898374367505e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0001002967110252,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0004757572023663,285.222412109375,294.1499938964844,296.00567626953125,293.7526550292969,296.18536376953125,296.0550231933594,284.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940943898939e-09,0.0010149057488888,-0.0189831312745809,0.0,0.0,0.0,-0.0085843978449702,60.0,17.814170837402344,0.0,-7.022917003496333e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.52484697336331e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0001003020006464,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,7.408276724163443e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0001003018405754,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004757815622724,285.21807861328125,294.1499938964844,295.9968566894531,293.7478332519531,296.18365478515625,296.0469665527344,284.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613932595518236e-09,0.0010149570880457,-0.0189988259226083,0.0,0.0,0.0,-0.0085873687639832,60.0,17.738542556762695,0.0,-7.02362612514662e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.525444329483436e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0001003082943498,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,7.408740930259228e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.0001003081270027,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0004758114228025,285.2137756347656,294.1499938964844,295.98785400390625,293.74273681640625,296.1819152832031,296.0387878417969,284.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621301811866488e-09,0.0010150200687348,-0.0190181247889995,0.0,0.0,0.0,-0.0085910223424434,60.0,17.664268493652344,0.0,-7.024498671626135e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.526768553769216e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001003222278086,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,7.409770478261635e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001003220677375,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0004758776340167,285.20526123046875,294.1499938964844,295.9693298339844,293.7315368652344,296.1781616210937,296.0219116210937,284.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637649623859488e-09,0.0010151598835363,-0.0190609414130449,0.0,0.0,0.0,-0.0085991267114877,60.0,17.520050048828125,0.0,-7.026434190038344e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.526768553769216e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001003222278086,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,7.409770478261635e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001003220677375,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0004758776340167,285.20526123046875,294.1499938964844,295.9693298339844,293.7315368652344,296.1781616210937,296.0219116210937,284.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637649623859488e-09,0.0010151598835363,-0.0190609414130449,0.0,0.0,0.0,-0.0085991267114877,60.0,17.520050048828125,0.0,-7.026434190038344e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.52810951275751e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001003363431664,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,7.410813122987747e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001003361830953,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0004759446892421,285.19683837890625,294.1499938964844,295.95001220703125,293.71905517578125,296.1741638183594,296.0044250488281,284.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654213263208476e-09,0.001015301560983,-0.0191043224185705,0.0,0.0,0.0,-0.0086073381826281,60.0,17.380483627319336,0.0,-7.028394577446306e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.52810951275751e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001003363431664,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,7.410813122987747e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001003361830953,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0004759446892421,285.19683837890625,294.1499938964844,295.95001220703125,293.71905517578125,296.1741638183594,296.0044250488281,284.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654213263208476e-09,0.001015301560983,-0.0191043224185705,0.0,0.0,0.0,-0.0086073381826281,60.0,17.380483627319336,0.0,-7.028394577446306e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.529377712169662e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001003496872726,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.411798287648708e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0001003495272016,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0004760080773849,285.18853759765625,294.1499938964844,295.93023681640625,293.7040710449219,296.1698608398437,295.9863586425781,284.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986829603411e-09,0.0010154352057725,-0.0191453229635953,0.0,0.0,0.0,-0.0086150979623198,60.0,17.244070053100586,0.0,-7.030248383443904e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.529377712169662e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001003496872726,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.411798287648708e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0001003495272016,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0004760080773849,285.18853759765625,294.1499938964844,295.93023681640625,293.7040710449219,296.1698608398437,295.9863586425781,284.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986829603411e-09,0.0010154352057725,-0.0191453229635953,0.0,0.0,0.0,-0.0086150979623198,60.0,17.244070053100586,0.0,-7.030248383443904e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.530986426398158e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.00010036661115,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,7.413048297166824e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0001003664583549,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0004760884621646,285.18035888671875,294.1499938964844,295.910400390625,293.6855773925781,296.165283203125,295.9677734375,284.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689760828100134e-09,0.001015605404973,-0.0191974211484193,0.0,0.0,0.0,-0.0086249597370624,60.0,17.108745574951172,0.0,-7.032604543155685e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.530986426398158e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.00010036661115,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,7.413048297166824e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0001003664583549,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0004760884621646,285.18035888671875,294.1499938964844,295.910400390625,293.6855773925781,296.165283203125,295.9677734375,284.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689760828100134e-09,0.001015605404973,-0.0191974211484193,0.0,0.0,0.0,-0.0086249597370624,60.0,17.108745574951172,0.0,-7.032604543155685e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.531866089673711e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.00010037588072,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,7.413732964778319e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.000100375720649,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0004761324671562,285.1763000488281,294.1499938964844,295.90045166015625,293.67510986328125,296.16290283203125,295.9583740234375,284.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700657000953015e-09,0.0010156986536458,-0.0192259587347507,0.0,0.0,0.0,-0.0086303614079952,60.0,17.04123306274414,0.0,-7.033894888763825e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,9.532806143397464e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001003857760224,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,7.414463470922783e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0001003856159513,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004761794407386,285.1723022460937,294.1499938964844,295.8905029296875,293.6638488769531,296.1604309082031,295.9488525390625,284.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712298355500025e-09,0.0010157981887459,-0.0192564502358436,0.0,0.0,0.0,-0.0086361328139901,60.0,16.973575592041016,0.0,-7.035274052213937e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.534785931464285e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.000100406607089,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,7.416002335958183e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0001004064542939,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0004762783646583,285.16436767578125,294.1499938964844,295.8705444335937,293.6390991210937,296.1553039550781,295.9295654296875,284.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736817408954266e-09,0.0010160078527405,-0.0193206649273633,0.0,0.0,0.0,-0.0086482884362339,60.0,16.83788299560547,0.0,-7.038178750917723e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.534785931464285e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.000100406607089,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,7.416002335958183e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0001004064542939,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0004762783646583,285.16436767578125,294.1499938964844,295.8705444335937,293.6390991210937,296.1553039550781,295.9295654296875,284.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736817408954266e-09,0.0010160078527405,-0.0193206649273633,0.0,0.0,0.0,-0.0086482884362339,60.0,16.83788299560547,0.0,-7.038178750917723e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.53682465478778e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.000100428071164,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.417587767122313e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0001004279183689,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0004763802571687,285.1565856933594,294.1499938964844,295.8505554199219,293.61163330078125,296.14990234375,295.9100646972656,284.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762083420459476e-09,0.0010162239195778,-0.0193868372589349,0.0,0.0,0.0,-0.00866081379354,60.0,16.702064514160156,0.0,-7.04117226746348e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.53682465478778e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.000100428071164,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.417587767122313e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0001004279183689,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0004763802571687,285.1565856933594,294.1499938964844,295.8505554199219,293.61163330078125,296.14990234375,295.9100646972656,284.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762083420459476e-09,0.0010162239195778,-0.0193868372589349,0.0,0.0,0.0,-0.00866081379354,60.0,16.702064514160156,0.0,-7.04117226746348e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.53885173657909e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0001004494042717,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.419163739541546e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0001004492587526,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004764815676026,285.14892578125,294.1499938964844,295.8305358886719,293.5816345214844,296.14422607421875,295.890380859375,284.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787201994347015e-09,0.0010164387058466,-0.0194526221603155,0.0,0.0,0.0,-0.0086732655763626,60.0,16.565948486328125,0.0,-7.044149441526315e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.53885173657909e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0001004494042717,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.419163739541546e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0001004492587526,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004764815676026,285.14892578125,294.1499938964844,295.8305358886719,293.5816345214844,296.14422607421875,295.890380859375,284.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787201994347015e-09,0.0010164387058466,-0.0194526221603155,0.0,0.0,0.0,-0.0086732655763626,60.0,16.565948486328125,0.0,-7.044149441526315e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.540787868900225e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.000100469784229,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.420668407576159e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0001004696387099,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,0.0004765783378388,285.14141845703125,294.1499938964844,295.8104553222656,293.5494384765625,296.1383056640625,295.8705139160156,284.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811188140749437e-09,0.0010166438296437,-0.0195154417306184,0.0,0.0,0.0,-0.0086851567029953,60.0,16.429485321044922,0.0,-7.046993033554827e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.540787868900225e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.000100469784229,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.420668407576159e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0001004696387099,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,0.0004765783378388,285.14141845703125,294.1499938964844,295.8104553222656,293.5494384765625,296.1383056640625,295.8705139160156,284.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811188140749437e-09,0.0010166438296437,-0.0195154417306184,0.0,0.0,0.0,-0.0086851567029953,60.0,16.429485321044922,0.0,-7.046993033554827e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.541714825900272e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0001004795412882,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,7.421388727379963e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.000100479395769,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0004766246420331,285.1377258300781,294.1499938964844,295.8004150390625,293.5325622558594,296.13525390625,295.8605651855469,284.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167497675865,7.82266873500248e-09,0.0010167418513447,-0.0195455104112625,0.0,0.0,0.0,-0.0086908480152487,60.0,16.361164093017578,0.0,-7.048354433436543e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.542579937260598e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0001004886435111,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,7.422061753459275e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.000100488505268,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0004766678903251,285.134033203125,294.1499938964844,295.79034423828125,293.5152282714844,296.1321105957031,295.8505554199219,284.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168413864448,7.833382831279323e-09,0.0010168335866183,-0.0195735711604356,0.0,0.0,0.0,-0.0086961593478918,60.0,16.2927303314209,0.0,-7.049624883848082e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.5440998848062e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0001005046506179,299.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,7.423243368975818e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001005045050987,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0004767438804265,285.1268310546875,294.1499938964844,295.7702331542969,293.47930908203125,296.12567138671875,295.8305358886719,284.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170022724196,7.852193562030152e-09,0.001016994472593,-0.0196228343993425,0.0,0.0,0.0,-0.0087054846808314,60.0,16.1556453704834,0.0,-7.051855277495633e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
