time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.5440998848062e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0001005046506179,299.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,7.423243368975818e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001005045050987,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0004767438804265,285.1268310546875,294.1499938964844,295.7702331542969,293.47930908203125,296.12567138671875,295.8305358886719,284.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170022724196,7.852193562030152e-09,0.001016994472593,-0.0196228343993425,0.0,0.0,0.0,-0.0087054846808314,60.0,16.1556453704834,0.0,-7.051855277495633e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.5453615358565e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001005179219646,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,7.424223440466449e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001005177764454,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0004768069193232,285.1197509765625,294.1499938964844,295.7500915527344,293.4418640136719,296.1189880371094,295.8104248046875,284.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867774876046951e-09,0.0010171277681365,-0.0196636412292718,0.0,0.0,0.0,-0.0087132100015878,60.0,16.01852035522461,0.0,-7.053703399151345e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.5453615358565e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001005179219646,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,7.424223440466449e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001005177764454,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0004768069193232,285.1197509765625,294.1499938964844,295.7500915527344,293.4418640136719,296.1189880371094,295.8104248046875,284.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867774876046951e-09,0.0010171277681365,-0.0196636412292718,0.0,0.0,0.0,-0.0087132100015878,60.0,16.01852035522461,0.0,-7.053703399151345e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.545938519295304e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0001005239973892,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.424672367051244e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.000100523859146,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.000476835790323,285.1158447265625,294.1499938964844,295.7388000488281,293.4203491210937,296.1151428222656,295.79913330078125,284.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171963367611,7.874897178794527e-09,0.0010171885369345,-0.0196822956204414,0.0,0.0,0.0,-0.0087167397141456,60.0,15.94174098968506,0.0,-7.054548234464164e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.546271758154036e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001005274971248,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,7.424930663546547e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0001005273588816,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0004768524377141,285.1128234863281,294.1499938964844,295.7299194335937,293.4031982421875,296.112060546875,295.790283203125,284.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172314941883,7.878984575881987e-09,0.0010172235779464,-0.019693000242114,0.0,0.0,0.0,-0.0087187672033905,60.0,15.88145351409912,0.0,-7.055032824609955e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.54678689595312e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0001005329104373,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,7.425330841215327e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.00010053277947,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004768782237078,285.1060791015625,294.1499938964844,295.7097473144531,293.3635559082031,296.1048889160156,295.7701110839844,284.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172852780669,7.885275543628723e-09,0.0010172773618251,-0.0197094772011041,0.0,0.0,0.0,-0.0087218862026929,60.0,15.744616508483888,0.0,-7.055779605025236e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.54678689595312e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0001005329104373,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,7.425330841215327e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.00010053277947,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004768782237078,285.1060791015625,294.1499938964844,295.7097473144531,293.3635559082031,296.1048889160156,295.7701110839844,284.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172852780669,7.885275543628723e-09,0.0010172773618251,-0.0197094772011041,0.0,0.0,0.0,-0.0087218862026929,60.0,15.744616508483888,0.0,-7.055779605025236e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.546887304168196e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0001005339654511,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.425408693961799e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0001005338344839,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004768832586705,285.1027526855469,294.1499938964844,295.6996459960937,293.3434143066406,296.1011962890625,295.760009765625,284.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172952897846,7.886463926354281e-09,0.0010172873735427,-0.0197125878185033,0.0,0.0,0.0,-0.0087224738672375,60.0,15.6763334274292,0.0,-7.055920292486918e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.54685965552926e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0001005336744128,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,7.425387593684718e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001005335434456,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0004768819198943,285.0994567871094,294.1499938964844,295.6895446777344,293.3231506347656,296.09747314453125,295.7499389648437,284.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017291797325,7.886060693351737e-09,0.0010172839974984,-0.0197115316987037,0.0,0.0,0.0,-0.0087222745642066,60.0,15.608195304870604,0.0,-7.055872686123621e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.54641291173175e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001005289595923,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.425039075314999e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001005288286251,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004768596263602,285.0929870605469,294.1499938964844,295.6693725585937,293.2822570800781,296.08984375,295.7297668457031,284.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172432521358,7.88036569332462e-09,0.0010172354523092,-0.0196966156363487,0.0,0.0,0.0,-0.0087194517254829,60.0,15.472487449645996,0.0,-7.055196959981913e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.54641291173175e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001005289595923,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.425039075314999e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001005288286251,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004768596263602,285.0929870605469,294.1499938964844,295.6693725585937,293.2822570800781,296.08984375,295.7297668457031,284.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172432521358,7.88036569332462e-09,0.0010172354523092,-0.0196966156363487,0.0,0.0,0.0,-0.0087194517254829,60.0,15.472487449645996,0.0,-7.055196959981913e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.545454668113962e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001005188678391,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.424293289659545e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0001005187295959,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004768118087667,285.0867004394531,294.1499938964844,295.649169921875,293.2411499023437,296.0819702148437,295.7096252441406,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171402245759,7.868304230385093e-09,0.0010171323083341,-0.019665028899908,0.0,0.0,0.0,-0.0087134726345539,60.0,15.337658882141112,0.0,-7.053765926912092e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.545454668113962e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001005188678391,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.424293289659545e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0001005187295959,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004768118087667,285.0867004394531,294.1499938964844,295.649169921875,293.2411499023437,296.0819702148437,295.7096252441406,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171402245759,7.868304230385093e-09,0.0010171323083341,-0.019665028899908,0.0,0.0,0.0,-0.0087134726345539,60.0,15.337658882141112,0.0,-7.053765926912092e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.543928899802268e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0001005027879728,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,7.42310585337691e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0001005026570055,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0004767356440424,285.08056640625,294.1499938964844,295.6289978027344,293.2000427246094,296.07391357421875,295.68951416015625,284.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169765446335,7.849168426332653e-09,0.0010169687448069,-0.0196149125695228,0.0,0.0,0.0,-0.0087039861828088,60.0,15.204023361206056,0.0,-7.051496453414074e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.543928899802268e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0001005027879728,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,7.42310585337691e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0001005026570055,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0004767356440424,285.08056640625,294.1499938964844,295.6289978027344,293.2000427246094,296.07391357421875,295.68951416015625,284.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169765446335,7.849168426332653e-09,0.0010169687448069,-0.0196149125695228,0.0,0.0,0.0,-0.0087039861828088,60.0,15.204023361206056,0.0,-7.051496453414074e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.541831241222098e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001004806908895,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.421473128488287e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001004805599222,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004766308993566,285.0745849609375,294.1499938964844,295.6088256835937,293.1591796875,296.06561279296875,295.66943359375,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167519794777,7.8229085431758e-09,0.0010167441796511,-0.0195461381226778,0.0,0.0,0.0,-0.0086909681558609,60.0,15.071887016296388,0.0,-7.048382855145975e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.541831241222098e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001004806908895,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.421473128488287e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001004805599222,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004766308993566,285.0745849609375,294.1499938964844,295.6088256835937,293.1591796875,296.06561279296875,295.66943359375,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167519794777,7.8229085431758e-09,0.0010167441796511,-0.0195461381226778,0.0,0.0,0.0,-0.0086909681558609,60.0,15.071887016296388,0.0,-7.048382855145975e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.540547034703196e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0001004671648843,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.42047413950786e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.000100467033917,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004765667836181,285.0716552734375,294.1499938964844,295.5987548828125,293.138916015625,296.0613708496094,295.659423828125,284.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166144929826,7.806849389169201e-09,0.001016606693156,-0.0195040795952081,0.0,0.0,0.0,-0.0086830062791705,60.0,15.006524085998535,0.0,-7.046478600614138e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.53912385739386e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0001004521691356,299.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.419366738758981e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001004520454443,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0004764956829603,285.0687561035156,294.1499938964844,295.58868408203125,293.11883544921875,296.0570983886719,295.6494140625,284.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164622217416,7.789054734530511e-09,0.0010164544219151,-0.0194574743509292,0.0,0.0,0.0,-0.0086741838604211,60.0,14.941683769226074,0.0,-7.044368999231665e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.53588096308522e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0001004180157906,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.416844164254144e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0001004178920993,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004763337783515,285.0631103515625,294.1499938964844,295.56854248046875,293.07928466796875,296.04840087890625,295.62945556640625,284.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161160025745,7.748537811380629e-09,0.0010161083191633,-0.0193513613194227,0.0,0.0,0.0,-0.0086540998890995,60.0,14.81354808807373,0.0,-7.039567151423398e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.53588096308522e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0001004180157906,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.416844164254144e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0001004178920993,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004763337783515,285.0631103515625,294.1499938964844,295.56854248046875,293.07928466796875,296.04840087890625,295.62945556640625,284.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161160025745,7.748537811380629e-09,0.0010161083191633,-0.0193513613194227,0.0,0.0,0.0,-0.0086540998890995,60.0,14.81354808807373,0.0,-7.039567151423398e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.532016701996326e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0001003773140837,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.413838466163725e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0001003771903924,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004761407617479,285.0576171875,294.1499938964844,295.5484619140625,293.04071044921875,296.0394897460937,295.60955810546875,284.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157031938433,7.700270643340446e-09,0.0010156955104321,-0.0192249473184347,0.0,0.0,0.0,-0.00863017141819,60.0,14.688015937805176,0.0,-7.033848703486002e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.532016701996326e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0001003773140837,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.413838466163725e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0001003771903924,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004761407617479,285.0576171875,294.1499938964844,295.5484619140625,293.04071044921875,296.0394897460937,295.60955810546875,284.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157031938433,7.700270643340446e-09,0.0010156955104321,-0.0192249473184347,0.0,0.0,0.0,-0.00863017141819,60.0,14.688015937805176,0.0,-7.033848703486002e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.529240924166515e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.000100348079286,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,7.411678961943835e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001003479555947,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0004760021402034,285.05419921875,294.1499938964844,295.5356140136719,293.0166931152344,296.0336608886719,295.5968933105469,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154066840186,7.665611256868488e-09,0.0010153990006074,-0.019134173169732,0.0,0.0,0.0,-0.0086129885166883,60.0,14.609211921691896,0.0,-7.02974460864425e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.527598740532994e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001003307843348,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,7.410401303786784e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0001003306679194,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004759201256092,285.0522766113281,294.1499938964844,295.52838134765625,293.0034484863281,296.0303649902344,295.5897521972656,284.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152314789593,7.645110322584971e-09,0.0010152239119634,-0.0190804805606603,0.0,0.0,0.0,-0.0086028259247541,60.0,14.565377235412598,0.0,-7.027317394658894e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.5226256235037e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0001002784119918,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.406532677123323e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0001002782883006,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0004756717535201,285.047119140625,294.1499938964844,295.50836181640625,292.9676818847656,296.0210876464844,295.57000732421875,284.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147006250917,7.583033756475288e-09,0.0010146930580958,-0.0189178977161645,0.0,0.0,0.0,-0.0085720522329211,60.0,14.446087837219238,0.0,-7.0199696722284e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.5226256235037e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0001002784119918,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.406532677123323e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0001002782883006,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0004756717535201,285.047119140625,294.1499938964844,295.50836181640625,292.9676818847656,296.0210876464844,295.57000732421875,284.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147006250917,7.583033756475288e-09,0.0010146930580958,-0.0189178977161645,0.0,0.0,0.0,-0.0085720522329211,60.0,14.446087837219238,0.0,-7.0199696722284e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.51990659814328e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001002497665467,299.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.40441755624488e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0001002496501314,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0004755359550472,285.0445861816406,294.1499938964844,295.49835205078125,292.950439453125,296.016357421875,295.5601806640625,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144102852791,7.549094682701707e-09,0.0010144027182832,-0.0188290085643529,0.0,0.0,0.0,-0.0085552269592881,60.0,14.388071060180664,0.0,-7.01595439522862e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.517079888610168e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0001002200006041,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.402218761853874e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0001002198841888,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0004753947723656,285.0421142578125,294.1499938964844,295.4883728027344,292.9336853027344,296.0115661621094,295.5503845214844,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141085367649,7.513821564941736e-09,0.001014100969769,-0.0187366250902414,0.0,0.0,0.0,-0.0085377395153045,60.0,14.33103084564209,0.0,-7.011782088284235e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.511148527963088e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.000100157536508,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.39760507713072e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001001574200927,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0004750985535793,285.0372619628906,294.1499938964844,295.4684143066406,292.9017028808594,296.0019226074219,295.53082275390625,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134758194908,7.439810101317334e-09,0.0010134683689102,-0.0185427796095609,0.0,0.0,0.0,-0.0085010500624775,60.0,14.219390869140623,0.0,-7.003032465036085e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.511148527963088e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.000100157536508,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.39760507713072e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001001574200927,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0004750985535793,285.0372619628906,294.1499938964844,295.4684143066406,292.9017028808594,296.0019226074219,295.53082275390625,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134758194908,7.439810101317334e-09,0.0010134683689102,-0.0185427796095609,0.0,0.0,0.0,-0.0085010500624775,60.0,14.219390869140623,0.0,-7.003032465036085e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.504694025963543e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.000100089557236,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.392583938781172e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0001000894408207,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.0004747761704493,285.0325927734375,294.1499938964844,295.4485168457031,292.8720092773437,295.9920654296875,295.5113830566406,285.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127871064469,7.3592780758247045e-09,0.0010127797722816,-0.018331853672862,0.0,0.0,0.0,-0.0084611270576715,60.0,14.112542152404783,0.0,-6.993517587261523e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.504694025963543e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.000100089557236,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.392583938781172e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0001000894408207,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.0004747761704493,285.0325927734375,294.1499938964844,295.4485168457031,292.8720092773437,295.9920654296875,295.5113830566406,285.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127871064469,7.3592780758247045e-09,0.0010127797722816,-0.018331853672862,0.0,0.0,0.0,-0.0084611270576715,60.0,14.112542152404783,0.0,-6.993517587261523e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.497829159954564e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0001000172560452,299.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,7.387244113488123e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.0001000171396299,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0004744332691188,285.0280456542969,294.1499938964844,295.4286804199219,292.8448486328125,295.9820556640625,295.4920349121094,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120547376573,7.273630586723811e-09,0.001012047403492,-0.0181075278669595,0.0,0.0,0.0,-0.0084186680614948,60.0,14.01074504852295,0.0,-6.98340585358892e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.497829159954564e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0001000172560452,299.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,7.387244113488123e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.0001000171396299,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0004744332691188,285.0280456542969,294.1499938964844,295.4286804199219,292.8448486328125,295.9820556640625,295.4920349121094,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120547376573,7.273630586723811e-09,0.001012047403492,-0.0181075278669595,0.0,0.0,0.0,-0.0084186680614948,60.0,14.01074504852295,0.0,-6.98340585358892e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.490588126936927e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.994100400945172e-05,299.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,7.381611794698983e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.994088759412988e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0004740716249216,285.023681640625,294.1499938964844,295.4089050292969,292.8204345703125,295.9718933105469,295.4727783203125,285.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112822055816,7.1833068382431975e-09,0.001011275104247,-0.0178709495812654,0.0,0.0,0.0,-0.0083738900721073,60.0,13.914430618286133,0.0,-6.972749844180727e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.490588126936927e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.994100400945172e-05,299.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,7.381611794698983e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.994088759412988e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0004740716249216,285.023681640625,294.1499938964844,295.4089050292969,292.8204345703125,295.9718933105469,295.4727783203125,285.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112822055816,7.1833068382431975e-09,0.001011275104247,-0.0178709495812654,0.0,0.0,0.0,-0.0083738900721073,60.0,13.914430618286133,0.0,-6.972749844180727e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.48680390138179e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.990114631364122e-05,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,7.378667942248285e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,9.9901037174277e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0004738826246466,285.0216064453125,294.1499938964844,295.3990478515625,292.8093566894531,295.9667358398437,295.4632263183594,285.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108785936608,7.136105928395864e-09,0.0010108714923262,-0.0177473202347755,0.0,0.0,0.0,-0.0083504915237426,60.0,13.869240760803224,0.0,-6.967184162931518e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.482967288931832e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.986074292100966e-05,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,7.375683344434947e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.986062650568785e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.000473690975923,285.01953125,294.1499938964844,295.3891906738281,292.799072265625,295.9615173339844,295.45367431640625,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010469160974,7.088245990161113e-09,0.0010104620596393,-0.0176219642162323,0.0,0.0,0.0,-0.0083267642185091,60.0,13.825485229492188,0.0,-6.961543874695053e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
