time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.47516891756095e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.977861191146076e-05,299.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,7.369618106167763e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.977850277209654e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.00047330147936,285.0155029296875,294.1499938964844,295.3695678710937,292.7809753417969,295.9510192871094,295.4346618652344,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096374899148,6.990981571419752e-09,0.0010096305049955,-0.0173672009259462,0.0,0.0,0.0,-0.0082785468548536,60.0,13.741022109985352,0.0,-6.950087083623657e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.47516891756095e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.977861191146076e-05,299.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,7.369618106167763e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.977850277209654e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.00047330147936,285.0155029296875,294.1499938964844,295.3695678710937,292.7809753417969,295.9510192871094,295.4346618652344,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096374899148,6.990981571419752e-09,0.0010096305049955,-0.0173672009259462,0.0,0.0,0.0,-0.0082785468548536,60.0,13.741022109985352,0.0,-6.950087083623657e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,9.467096970183776e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,9.969360689865424e-05,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,7.363339682342485e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.969349775929004e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.0004728983039967,285.0115966796875,294.1499938964844,295.3500061035156,292.7663879394531,295.9403686523437,295.4157409667969,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087765986099,6.890308767992792e-09,0.0010087696136906,-0.0171035062521696,0.0,0.0,0.0,-0.0082286391407251,60.0,13.663891792297363,0.0,-6.93823878350486e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,9.467096970183776e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,9.969360689865424e-05,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,7.363339682342485e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.969349775929004e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.0004728983039967,285.0115966796875,294.1499938964844,295.3500061035156,292.7663879394531,295.9403686523437,295.4157409667969,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087765986099,6.890308767992792e-09,0.0010087696136906,-0.0171035062521696,0.0,0.0,0.0,-0.0082286391407251,60.0,13.663891792297363,0.0,-6.93823878350486e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,9.46063519222662e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,9.96255548670888e-05,299.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,7.358312723226845e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,9.962544572772458e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.000472575542517,285.0089416503906,294.1499938964844,295.3360900878906,292.75738525390625,295.9325866699219,295.4022827148437,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080874199047,6.8097221195273505e-09,0.0010080805514007,-0.016892421990633,0.0,0.0,0.0,-0.0081886881962418,60.0,13.612133026123049,0.0,-6.928762275038025e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.458121348870918e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.95990849332884e-05,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,7.356357673415914e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.959897579392418e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.0004724499885924,285.0079040527344,294.1499938964844,295.3307800292969,292.7540283203125,295.9295654296875,295.3970642089844,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078193154186,6.778374750382454e-09,0.0010078125633299,-0.0168103110045194,0.0,0.0,0.0,-0.0081731481477618,60.0,13.592005729675291,0.0,-6.925077400410373e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.4479852123186e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,9.94923320831731e-05,299.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,7.348473445745185e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.94922302197665e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,0.0004719436983577,285.0043334960937,294.1499938964844,295.3121032714844,292.7424011230469,295.91864013671875,295.3786926269531,285.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067383991554,6.651979411742559e-09,0.0010067316470667,-0.0164792314171791,0.0,0.0,0.0,-0.0081104887649416,60.0,13.522939682006836,-0.0,-6.910230609946666e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.4479852123186e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,9.94923320831731e-05,299.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,7.348473445745185e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.94922302197665e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,0.0004719436983577,285.0043334960937,294.1499938964844,295.3121032714844,292.7424011230469,295.91864013671875,295.3786926269531,285.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067383991554,6.651979411742559e-09,0.0010067316470667,-0.0164792314171791,0.0,0.0,0.0,-0.0081104887649416,60.0,13.522939682006836,-0.0,-6.910230609946666e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.442562441108748e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.943523036781698e-05,299.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,7.344255573116243e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.94351285044104e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0004716728581115,285.00262451171875,294.1499938964844,295.302978515625,292.7368469238281,295.9131164550781,295.3697204589844,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061599314212,6.5843708263457765e-09,0.0010061532957479,-0.0163021367043256,0.0,0.0,0.0,-0.0080769713968038,60.0,13.489445686340332,-0.0,-6.902295268673697e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.437078551854938e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,9.93774810922332e-05,299.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,7.339989679167047e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,9.9377371952869e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,0.0004713989328593,285.0009765625,294.1499938964844,295.2939453125,292.7314758300781,295.9075622558594,295.3608093261719,285.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005574944429,6.5159944107051615e-09,0.001005568425171,-0.0161230284720659,0.0,0.0,0.0,-0.0080430721864104,60.0,13.456412315368652,-0.0,-6.894274662272437e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.426032920600846e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.926115308189765e-05,299.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,7.33139822841622e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.926105121849103e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0004708472115453,284.99774169921875,294.1499938964844,295.2762756347656,292.72125244140625,295.8964233398437,295.34326171875,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378271688589621e-09,0.0010043911170214,-0.0157622657716274,0.0,0.0,0.0,-0.007974799722433,60.0,13.391365051269531,-0.0,-6.878133973486912e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.426032920600846e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.926115308189765e-05,299.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,7.33139822841622e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.926105121849103e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0004708472115453,284.99774169921875,294.1499938964844,295.2762756347656,292.72125244140625,295.8964233398437,295.34326171875,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378271688589621e-09,0.0010043911170214,-0.0157622657716274,0.0,0.0,0.0,-0.007974799722433,60.0,13.391365051269531,-0.0,-6.878133973486912e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,9.415182285010816e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.91468841675669e-05,299.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,7.322958117583767e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,9.91467823041603e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,0.0004703052400145,284.9946594238281,294.1499938964844,295.2590637207031,292.71160888671875,295.8851623535156,295.3261108398437,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032407008111,6.242983907611688e-09,0.0010032344143837,-0.015407876111567,0.0,0.0,0.0,-0.0079077323898673,60.0,13.328680992126465,-0.0,-6.862296686449555e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,9.415182285010816e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.91468841675669e-05,299.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,7.322958117583767e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,9.91467823041603e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,0.0004703052400145,284.9946594238281,294.1499938964844,295.2590637207031,292.71160888671875,295.8851623535156,295.3261108398437,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032407008111,6.242983907611688e-09,0.0010032344143837,-0.015407876111567,0.0,0.0,0.0,-0.0079077323898673,60.0,13.328680992126465,-0.0,-6.862296686449555e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,9.404987940797582e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,9.903952741296962e-05,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,7.31502877897583e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,9.903942554956302e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,0.0004697960393968,284.99176025390625,294.1499938964844,295.2422180175781,292.7025756835937,295.8738098144531,295.3093566894531,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021537309512,6.1158713648978855e-09,0.0010021476773545,-0.0150748956948518,0.0,0.0,0.0,-0.0078447181731462,60.0,13.268561363220217,-0.0,-6.847433553502924e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,9.404987940797582e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,9.903952741296962e-05,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,7.31502877897583e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,9.903942554956302e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,0.0004697960393968,284.99176025390625,294.1499938964844,295.2422180175781,292.7025756835937,295.8738098144531,295.3093566894531,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021537309512,6.1158713648978855e-09,0.0010021476773545,-0.0150748956948518,0.0,0.0,0.0,-0.0078447181731462,60.0,13.268561363220217,-0.0,-6.847433553502924e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.395822416990995e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,9.894299728330223e-05,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,7.307899068109691e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,9.894290269585326e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,0.0004693382070399,284.98895263671875,294.1499938964844,295.2257385253906,292.694091796875,295.8623962402344,295.2929382324219,285.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011764243245,6.001581454029292e-09,0.0010011703707277,-0.014775501564145,0.0,0.0,0.0,-0.0077880597673356,60.0,13.211196899414062,-0.0,-6.83408316604073e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.395822416990995e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,9.894299728330223e-05,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,7.307899068109691e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,9.894290269585326e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,0.0004693382070399,284.98895263671875,294.1499938964844,295.2257385253906,292.694091796875,295.8623962402344,295.2929382324219,285.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011764243245,6.001581454029292e-09,0.0010011703707277,-0.014775501564145,0.0,0.0,0.0,-0.0077880597673356,60.0,13.211196899414062,-0.0,-6.83408316604073e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,9.392033098265527e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,9.890309593174608e-05,299.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,7.304952305275947e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.890300134429708e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0004691489739343,284.9876403808594,294.1499938964844,295.2176208496094,292.6900329589844,295.8566589355469,295.2848205566406,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000772928819,5.954329029833616e-09,0.0010007668752223,-0.0146517176181077,0.0,0.0,0.0,-0.0077646374702453,60.0,13.18418025970459,-0.0,-6.828567222783023e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,9.388411126565188e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,9.886495536193252e-05,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,7.302135054487735e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,9.886485349852592e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0004689680645242,284.986328125,294.1499938964844,295.2095947265625,292.6860656738281,295.8509216308594,295.2767639160156,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003873612731,5.909155387229248e-09,0.0010003814240917,-0.0145333781838417,0.0,0.0,0.0,-0.0077422470785677,60.0,13.157498359680176,-0.0,-6.823295706226419e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.382400457980113e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,9.88016472547315e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,7.2974587965291e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,9.880155266728252e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.0004686678294092,284.9838256835937,294.1499938964844,295.1936950683594,292.67852783203125,295.8393859863281,295.2607727050781,285.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997439337894,5.834172256413694e-09,0.0009997381130233,-0.0143369492143392,0.0,0.0,0.0,-0.0077050640247762,60.0,13.106562614440918,-0.0,-6.814551056777418e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.382400457980113e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,9.88016472547315e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,7.2974587965291e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,9.880155266728252e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.0004686678294092,284.9838256835937,294.1499938964844,295.1936950683594,292.67852783203125,295.8393859863281,295.2607727050781,285.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997439337894,5.834172256413694e-09,0.0009997381130233,-0.0143369492143392,0.0,0.0,0.0,-0.0077050640247762,60.0,13.106562614440918,-0.0,-6.814551056777418e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,9.378446702612564e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,9.876001422526316e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,7.294383976841345e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,9.875991963781416e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0004684703890234,284.9814453125,294.1499938964844,295.17803955078125,292.6714172363281,295.8277587890625,295.2449645996094,285.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993219282478,5.784829504307254e-09,0.0009993161074817,-0.014207687228918,0.0,0.0,0.0,-0.0076806019060313,60.0,13.05935287475586,-0.0,-6.808799923874177e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,9.378446702612564e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,9.876001422526316e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,7.294383976841345e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,9.875991963781416e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0004684703890234,284.9814453125,294.1499938964844,295.17803955078125,292.6714172363281,295.8277587890625,295.2449645996094,285.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993219282478,5.784829504307254e-09,0.0009993161074817,-0.014207687228918,0.0,0.0,0.0,-0.0076806019060313,60.0,13.05935287475586,-0.0,-6.808799923874177e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,9.376892558066174e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.874363604467362e-05,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,7.293174712685868e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,9.874354145722464e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.0004683927691075,284.9796447753906,294.1499938964844,295.1656494140625,292.6659851074219,295.8184509277344,295.2323913574219,285.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991562692448,5.7653926077705364e-09,0.0009991504484787,-0.0141567680984735,0.0,0.0,0.0,-0.0076709692366421,60.0,13.024392127990724,-0.0,-6.806534713632574e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,9.376755770063028e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,9.874220268102364e-05,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,7.293068483704701e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,9.874210809357464e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0004683859588112,284.9792175292969,294.1499938964844,295.1625671386719,292.6646423339844,295.81610107421875,295.2292785644531,285.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991409024223,5.763676202974466e-09,0.0009991351980715,-0.0141522735357284,0.0,0.0,0.0,-0.0076701152138412,60.0,13.016109466552734,-0.0,-6.806335051123824e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,9.37737786443904e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,9.87487510428764e-05,299.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,7.293551607290283e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,9.87486564554274e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.000468417070806,284.97711181640625,294.1499938964844,295.1472473144531,292.6582336425781,295.8043518066406,295.213623046875,285.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992064442485,5.771342959093317e-09,0.0009992006234824,-0.01417235750705,0.0,0.0,0.0,-0.0076739154756069,60.0,12.976820945739746,-0.0,-6.807228203342677e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,9.37737786443904e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,9.87487510428764e-05,299.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,7.293551607290283e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,9.87486564554274e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.000468417070806,284.97711181640625,294.1499938964844,295.1472473144531,292.6582336425781,295.8043518066406,295.213623046875,285.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992064442485,5.771342959093317e-09,0.0009992006234824,-0.01417235750705,0.0,0.0,0.0,-0.0076739154756069,60.0,12.976820945739746,-0.0,-6.807228203342677e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.378954564454034e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,9.876534022623672e-05,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,7.294777606148273e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,9.876525291474536e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,0.0004684957966674,284.97613525390625,294.1499938964844,295.1396484375,292.6551208496094,295.7984619140625,295.2057800292969,285.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993755957111,5.790940171834791e-09,0.0009993698913604,-0.0142236938700079,0.0,0.0,0.0,-0.0076836389489471,60.0,12.959304809570312,-0.0,-6.809511887695407e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,9.380784467794e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,9.87846142379567e-05,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,7.296200783457607e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,9.878452692646532e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0004685872700065,284.97515869140625,294.1499938964844,295.1320495605469,292.652099609375,295.79254150390625,295.19793701171875,285.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995709406211,5.813706849266964e-09,0.0009995651198551,-0.0142833348363637,0.0,0.0,0.0,-0.0076949279755353,60.0,12.942242622375488,-0.0,-6.812165054270737e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,9.386394231114537e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,9.884368046186864e-05,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,7.300563447643071e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,9.884358587441966e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,0.0004688674816861,284.9733581542969,294.1499938964844,295.1169128417969,292.6462097167969,295.7806701660156,295.18218994140625,285.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001653572544,5.883511011717246e-09,0.0010001595364883,-0.0144662009552121,0.0,0.0,0.0,-0.0077295205555856,60.0,12.911362648010254,-0.0,-6.820305031851603e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,9.386394231114537e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,9.884368046186864e-05,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,7.300563447643071e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,9.884358587441966e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,0.0004688674816861,284.9733581542969,294.1499938964844,295.1169128417969,292.6462097167969,295.7806701660156,295.18218994140625,285.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001653572544,5.883511011717246e-09,0.0010001595364883,-0.0144662009552121,0.0,0.0,0.0,-0.0077295205555856,60.0,12.911362648010254,-0.0,-6.820305031851603e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.394289372721688e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.89268155535683e-05,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,7.306703628273681e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,9.892672096611932e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,0.0004692618967965,284.9717102050781,294.1499938964844,295.1017761230469,292.6405334472656,295.76873779296875,295.1662902832031,285.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010059922933,5.9817981679088925e-09,0.0010010000551119,-0.0147236781194806,0.0,0.0,0.0,-0.0077782464213669,60.0,12.884246826171877,-0.0,-6.831773902149507e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.394289372721688e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.89268155535683e-05,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,7.306703628273681e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,9.892672096611932e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,0.0004692618967965,284.9717102050781,294.1499938964844,295.1017761230469,292.6405334472656,295.76873779296875,295.1662902832031,285.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010059922933,5.9817981679088925e-09,0.0010010000551119,-0.0147236781194806,0.0,0.0,0.0,-0.0077782464213669,60.0,12.884246826171877,-0.0,-6.831773902149507e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,9.404228330822662e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,9.903147292789072e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,7.314433605642989e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,9.903138561639936e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,0.0004697584081441,284.9701843261719,294.1499938964844,295.0866394042969,292.6350402832031,295.7567138671875,295.1502380371094,285.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020642075687,6.105556060731487e-09,0.0010020580375567,-0.0150478752329945,0.0,0.0,0.0,-0.0078395968303084,60.0,12.860547065734863,-0.0,-6.846227762480339e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,9.404228330822662e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,9.903147292789072e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,7.314433605642989e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,9.903138561639936e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,0.0004697584081441,284.9701843261719,294.1499938964844,295.0866394042969,292.6350402832031,295.7567138671875,295.1502380371094,285.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020642075687,6.105556060731487e-09,0.0010020580375567,-0.0150478752329945,0.0,0.0,0.0,-0.0078395968303084,60.0,12.860547065734863,-0.0,-6.846227762480339e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,9.4158822321333e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.915418922901154e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,7.323497266042978e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,9.915410191752017e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,0.0004703405720647,284.96875,294.1499938964844,295.07147216796875,292.629638671875,295.74462890625,295.1340637207031,285.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033050784841,6.2506795295291795e-09,0.001003298908472,-0.0154280364513397,0.0,0.0,0.0,-0.0079115405678749,60.0,12.83965301513672,-0.0,-6.863196944095763e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,9.4158822321333e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.915418922901154e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,7.323497266042978e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,9.915410191752017e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,0.0004703405720647,284.96875,294.1499938964844,295.07147216796875,292.629638671875,295.74462890625,295.1340637207031,285.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033050784841,6.2506795295291795e-09,0.001003298908472,-0.0154280364513397,0.0,0.0,0.0,-0.0079115405678749,60.0,12.83965301513672,-0.0,-6.863196944095763e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,9.422696166438982e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,9.9225937447045e-05,299.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,7.328797073569149e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.922585013555364e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0004706809413619,284.9681396484375,294.1499938964844,295.0638427734375,292.6269836425781,295.7385559082031,295.1258544921875,285.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040324414148,6.33553565165812e-09,0.0010040260385721,-0.0156503170728683,0.0,0.0,0.0,-0.0079536149278283,60.0,12.831073760986328,-0.0,-6.873128910456219e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
