time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.429578494746238e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.929841326083988e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,7.334149267990142e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,9.929832594934852e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0004710247158072,284.967529296875,294.1499938964844,295.0561828613281,292.62432861328125,295.7324523925781,295.1176147460937,285.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047659743577,6.4212448691591825e-09,0.0010047594550997,-0.015874832868576,0.0,0.0,0.0,-0.0079961074516177,60.0,12.822612762451172,-0.0,-6.883168168769771e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,9.443896124139428e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,9.944917837856336e-05,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,7.34528512111865e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.944909834302962e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0004717399715445,284.96630859375,294.1499938964844,295.0407409667969,292.6190795898437,295.7202453613281,295.1011047363281,285.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062893852591,6.599560453679487e-09,0.0010062827495858,-0.0163419246673584,0.0,0.0,0.0,-0.0080844983458518,60.0,12.806139945983888,-0.0,-6.904077309854983e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,9.443896124139428e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,9.944917837856336e-05,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,7.34528512111865e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.944909834302962e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0004717399715445,284.96630859375,294.1499938964844,295.0407409667969,292.6190795898437,295.7202453613281,295.1011047363281,285.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062893852591,6.599560453679487e-09,0.0010062827495858,-0.0163419246673584,0.0,0.0,0.0,-0.0080844983458518,60.0,12.806139945983888,-0.0,-6.904077309854983e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,9.459367720410228e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,9.961210162146016e-05,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,7.357318827416748e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,9.96120143099688e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0004725128237623,284.9652404785156,294.1499938964844,295.025146484375,292.61383056640625,295.7079772949219,295.0844116210937,285.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079372441396,6.792252538190269e-09,0.0010079304920509,-0.0168466623872518,0.0,0.0,0.0,-0.0081800241023302,60.0,12.791975021362305,-0.0,-6.926708806531678e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,9.459367720410228e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,9.961210162146016e-05,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,7.357318827416748e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,9.96120143099688e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0004725128237623,284.9652404785156,294.1499938964844,295.025146484375,292.61383056640625,295.7079772949219,295.0844116210937,285.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079372441396,6.792252538190269e-09,0.0010079304920509,-0.0168466623872518,0.0,0.0,0.0,-0.0081800241023302,60.0,12.791975021362305,-0.0,-6.926708806531678e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.473339014220984e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,9.975922148441896e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,7.36818474251777e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,9.97591341729276e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,0.0004732107336167,284.96441650390625,294.1499938964844,295.0111999511719,292.6091613769531,295.6971130371094,295.06951904296875,285.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094252647832,6.96625557239372e-09,0.0010094182798638,-0.0173024348914623,0.0,0.0,0.0,-0.0082662850618362,60.0,12.780938148498535,-0.0,-6.947175990035248e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00250244140625,0.0,0.0,9.475253318669274e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.977938316296786e-05,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,7.369673403445631e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,9.977929585147648e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.0004733063688036,284.9642944335937,294.1499938964844,295.0093078613281,292.6085205078125,295.69561767578125,295.0674743652344,285.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009629224427,6.990103162962669e-09,0.0010096222395077,-0.0173648986965417,0.0,0.0,0.0,-0.0082781072705984,60.0,12.779481887817385,-0.0,-6.949983344384236e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.491120727034286e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.994646825361996e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,7.382014155155048e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,9.99463809421286e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.000474099011626,284.9635009765625,294.1499938964844,294.9931945800781,292.6031188964844,295.6831970214844,295.0503234863281,285.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113193420693,7.187724637702786e-09,0.0010113121243193,-0.0178825221955776,0.0,0.0,0.0,-0.0083760768175125,60.0,12.767778396606444,-0.0,-6.973270672006039e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.491120727034286e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.994646825361996e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,7.382014155155048e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,9.99463809421286e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.000474099011626,284.9635009765625,294.1499938964844,294.9931945800781,292.6031188964844,295.6831970214844,295.0503234863281,285.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113193420693,7.187724637702786e-09,0.0010113121243193,-0.0178825221955776,0.0,0.0,0.0,-0.0083760768175125,60.0,12.767778396606444,-0.0,-6.973270672006039e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,9.498951840214433e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,0.0001000289266812,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,7.388104859273881e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,0.0001000288393697,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0004744901671074,284.963134765625,294.1499938964844,294.98504638671875,292.6003723144531,295.6769104003906,295.0416564941406,285.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121533414348,7.285254177702427e-09,0.0010121461236849,-0.0181379728019237,0.0,0.0,0.0,-0.0084244264289736,60.0,12.762045860290527,-0.0,-6.984777911611674e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.50660469243303e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0001001095151877,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,7.394057320198044e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,0.0001001094351522,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0004748725041281,284.9628295898437,294.1499938964844,294.976806640625,292.5975952148437,295.6706237792969,295.0329284667969,285.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129685979336,7.380575706150694e-09,0.001012961147353,-0.0183876361697912,0.0,0.0,0.0,-0.0084716817364096,60.0,12.756251335144045,-0.0,-6.996033619088848e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,9.521253377897664e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0001002637654892,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,7.405450014630333e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,0.0001002636854536,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,0.0004756042326334,284.9622802734375,294.1499938964844,294.9600524902344,292.5919189453125,295.6579895019531,295.01531982421875,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145287960767,7.563015103073667e-09,0.0010145212290808,-0.0188654661178588,0.0,0.0,0.0,-0.0085621252655982,60.0,12.744196891784668,-0.0,-7.017600722747376e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,9.521253377897664e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0001002637654892,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,7.405450014630333e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,0.0001002636854536,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,0.0004756042326334,284.9622802734375,294.1499938964844,294.9600524902344,292.5919189453125,295.6579895019531,295.01531982421875,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145287960767,7.563015103073667e-09,0.0010145212290808,-0.0188654661178588,0.0,0.0,0.0,-0.0085621252655982,60.0,12.744196891784668,-0.0,-7.017600722747376e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.534788114251568e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,0.0001004062869469,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,7.415976870106533e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,0.0001004062069114,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,0.0004762803437188,284.9618835449219,294.1499938964844,294.94293212890625,292.58599853515625,295.645263671875,294.9974975585937,285.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159704834222,7.731575379921196e-09,0.0010159626835957,-0.0193069353699684,0.0,0.0,0.0,-0.008645687252283,60.0,12.731161117553713,-0.0,-7.03755773656667e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.534788114251568e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,0.0001004062869469,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,7.415976870106533e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,0.0001004062069114,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,0.0004762803437188,284.9618835449219,294.1499938964844,294.94293212890625,292.58599853515625,295.645263671875,294.9974975585937,285.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159704834222,7.731575379921196e-09,0.0010159626835957,-0.0193069353699684,0.0,0.0,0.0,-0.008645687252283,60.0,12.731161117553713,-0.0,-7.03755773656667e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,9.546903311274946e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0001005338635877,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,7.425399235216901e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0001005337835522,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0004768855287693,284.96160888671875,294.1499938964844,294.92535400390625,292.5798645019531,295.6324157714844,294.9794311523437,285.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882449359897237e-09,0.0010172527981922,-0.0197020750492811,0.0,0.0,0.0,-0.008720482699573,60.0,12.716652870178224,-0.0,-7.055444228853959e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,9.546903311274946e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0001005338635877,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,7.425399235216901e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0001005337835522,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0004768855287693,284.96160888671875,294.1499938964844,294.92535400390625,292.5798645019531,295.6324157714844,294.9794311523437,285.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882449359897237e-09,0.0010172527981922,-0.0197020750492811,0.0,0.0,0.0,-0.008720482699573,60.0,12.716652870178224,-0.0,-7.055444228853959e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,9.557205339660868e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0001006423481157,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,7.433412247337401e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,0.0001006422680802,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,0.0004774002009071,284.96148681640625,294.1499938964844,294.9073181152344,292.57342529296875,295.61944580078125,294.9611511230469,285.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183579288423,8.010742291730821e-09,0.0010183498961851,-0.0200380664318799,0.0,0.0,0.0,-0.0087840836495161,60.0,12.700111389160156,-0.0,-7.070671159681299e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,9.557205339660868e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0001006423481157,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,7.433412247337401e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,0.0001006422680802,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,0.0004774002009071,284.96148681640625,294.1499938964844,294.9073181152344,292.57342529296875,295.61944580078125,294.9611511230469,285.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183579288423,8.010742291730821e-09,0.0010183498961851,-0.0200380664318799,0.0,0.0,0.0,-0.0087840836495161,60.0,12.700111389160156,-0.0,-7.070671159681299e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.561279875924812e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,0.0001006852544378,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,7.436580926878378e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,0.0001006851744023,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.0004776037239935,284.96148681640625,294.1499938964844,294.89813232421875,292.570068359375,295.6128845214844,294.95184326171875,285.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187915759161,8.061471490350414e-09,0.0010187834268435,-0.020170921459794,0.0,0.0,0.0,-0.0088092312216758,60.0,12.690553665161133,-0.0,-7.076697272623278e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,9.5651121228002e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,0.0001007256068987,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,7.439561159117147e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,0.0001007255268632,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,0.0004777951689902,284.9615173339844,294.1499938964844,294.8887939453125,292.5666198730469,295.6063232421875,294.9425048828125,285.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191992623731,8.109181770521445e-09,0.0010191911133006,-0.0202958695590496,0.0,0.0,0.0,-0.0088328812271356,60.0,12.680617332458496,-0.0,-7.082366693111909e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.57138545345515e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.0001007916580419,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,7.444439688697457e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0001007915852824,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0004781085299327,284.96160888671875,294.1499938964844,294.86968994140625,292.5594482421875,295.5931396484375,294.9236755371094,285.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198693489655,8.187273081716741e-09,0.0010198610834777,-0.0205003768205642,0.0,0.0,0.0,-0.0088716056197881,60.0,12.659116744995115,-0.0,-7.091650644497349e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.57138545345515e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.0001007916580419,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,7.444439688697457e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0001007915852824,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0004781085299327,284.96160888671875,294.1499938964844,294.86968994140625,292.5594482421875,295.5931396484375,294.9236755371094,285.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198693489655,8.187273081716741e-09,0.0010198610834777,-0.0205003768205642,0.0,0.0,0.0,-0.0088716056197881,60.0,12.659116744995115,-0.0,-7.091650644497349e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,9.574685827828944e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.0001008264080155,299.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,7.447006646543741e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0001008263352559,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0004782734322361,284.9618835449219,294.1499938964844,294.8500061035156,292.5518798828125,295.5798034667969,294.9045104980469,285.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202187113463,8.22832202374002e-09,0.0010202104458585,-0.0206078775227069,0.0,0.0,0.0,-0.0088919475674629,60.0,12.633935928344728,-0.0,-7.096533494177494e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,9.574685827828944e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.0001008264080155,299.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,7.447006646543741e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0001008263352559,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0004782734322361,284.9618835449219,294.1499938964844,294.8500061035156,292.5518798828125,295.5798034667969,294.9045104980469,285.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202187113463,8.22832202374002e-09,0.0010202104458585,-0.0206078775227069,0.0,0.0,0.0,-0.0088919475674629,60.0,12.633935928344728,-0.0,-7.096533494177494e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.576698357705028e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.00010084760288,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,7.448571705026552e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001008475301205,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0004783739859703,284.96221923828125,294.1499938964844,294.8295593261719,292.543212890625,295.56689453125,294.8855285644531,285.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204325662925,8.253334904395615e-09,0.0010204243008047,-0.0206733811646699,0.0,0.0,0.0,-0.0089043471962213,60.0,12.606436729431152,-0.0,-7.099509957697593e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,9.576780576026068e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.000100848468719,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,7.448635733453557e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001008483886835,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0004783780896104,284.9622497558594,294.1499938964844,294.8286437988281,292.5428161621094,295.5663452148437,294.8847351074219,285.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020441413857,8.25435453322143e-09,0.0010204331483691,-0.0206760521978139,0.0,0.0,0.0,-0.0089048529043793,60.0,12.605291366577148,-0.0,-7.099631460505408e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.57826487137936e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,0.0001008640902,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,7.449789700331166e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,0.0001008640174404,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,0.0004784522461704,284.9627380371094,294.1499938964844,294.8046569824219,292.5313720703125,295.5526733398437,294.8636779785156,285.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205990402027,8.272775353646011e-09,0.0010205907747149,-0.0207242928445339,0.0,0.0,0.0,-0.008913985453546,60.0,12.571965217590332,-0.0,-7.101823484845228e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.57826487137936e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,0.0001008640902,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,7.449789700331166e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,0.0001008640174404,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,0.0004784522461704,284.9627380371094,294.1499938964844,294.8046569824219,292.5313720703125,295.5526733398437,294.8636779785156,285.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205990402027,8.272775353646011e-09,0.0010205907747149,-0.0207242928445339,0.0,0.0,0.0,-0.008913985453546,60.0,12.571965217590332,-0.0,-7.101823484845228e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.578830940881744e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,0.0001008700564852,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,7.450229895766824e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,0.0001008699837257,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0004784805641975,284.9630126953125,294.1499938964844,294.791748046875,292.5247802734375,295.54571533203125,294.8524475097656,285.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206589940935,8.279801733124259e-09,0.0010206507286056,-0.020742692053318,0.0,0.0,0.0,-0.0089174676686525,60.0,12.553256034851074,-0.0,-7.102659793645216e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.579334437148646e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0001008753533824,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,7.450621342286468e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0001008752806228,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0004785057390108,284.9633483886719,294.1499938964844,294.7782592773437,292.5177001953125,295.5386962890625,294.8408508300781,285.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207121958956,8.286041186522652e-09,0.0010207038139924,-0.0207590330392122,0.0,0.0,0.0,-0.0089205596596002,60.0,12.533689498901367,-0.0,-7.103402310804088e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.580186451785266e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.0001008843173622,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,7.451283454429358e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001008842446026,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0004785482888109,284.96405029296875,294.1499938964844,294.7495422363281,292.5019226074219,295.5245361328125,294.81689453125,285.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208026506006,8.296585640721332e-09,0.0010207943851128,-0.0207866467535495,0.0,0.0,0.0,-0.0089257890358567,60.0,12.492733001708984,-0.0,-7.104657129275439e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.580186451785266e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.0001008843173622,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,7.451283454429358e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001008842446026,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0004785482888109,284.96405029296875,294.1499938964844,294.7495422363281,292.5019226074219,295.5245361328125,294.81689453125,285.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208026506006,8.296585640721332e-09,0.0010207943851128,-0.0207866467535495,0.0,0.0,0.0,-0.0089257890358567,60.0,12.492733001708984,-0.0,-7.104657129275439e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,9.580679034115748e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.000100889497844,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,7.451666169799864e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0001008894323604,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0004785729397553,284.96490478515625,294.1499938964844,294.71875,292.4842529296875,295.51007080078125,294.7911376953125,285.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208545718342,8.302655452041563e-09,0.0010208463063463,-0.0208025425672531,0.0,0.0,0.0,-0.0089287981390953,60.0,12.447484970092772,-0.0,-7.105379751237707e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,9.580679034115748e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.000100889497844,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,7.451666169799864e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0001008894323604,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0004785729397553,284.96490478515625,294.1499938964844,294.71875,292.4842529296875,295.51007080078125,294.7911376953125,285.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208545718342,8.302655452041563e-09,0.0010208463063463,-0.0208025425672531,0.0,0.0,0.0,-0.0089287981390953,60.0,12.447484970092772,-0.0,-7.105379751237707e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.580897312844172e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,0.0001008917897706,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,7.451835699612275e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.000100891724287,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0004785838536918,284.9658203125,294.1499938964844,294.6860046386719,292.4648132324219,295.49530029296875,294.7635803222656,285.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208772728219,8.305307552802788e-09,0.0010208690073341,-0.0208094883710145,0.0,0.0,0.0,-0.0089301131665706,60.0,12.39847183227539,-0.0,-7.105695942755119e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.580897312844172e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,0.0001008917897706,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,7.451835699612275e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.000100891724287,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0004785838536918,284.9658203125,294.1499938964844,294.6860046386719,292.4648132324219,295.49530029296875,294.7635803222656,285.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208772728219,8.305307552802788e-09,0.0010208690073341,-0.0208094883710145,0.0,0.0,0.0,-0.0089301131665706,60.0,12.39847183227539,-0.0,-7.105695942755119e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.58087111939676e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.0001008915132842,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,7.451814599335194e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001008914405247,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,0.0004785825440194,284.96685791015625,294.1499938964844,294.6514587402344,292.4437561035156,295.48016357421875,294.7342529296875,285.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208738967776,8.30491320158444e-09,0.0010208656312897,-0.0208084564656019,0.0,0.0,0.0,-0.0089299175888299,60.0,12.346024513244627,-0.0,-7.105649046934559e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.58087111939676e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.0001008915132842,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,7.451814599335194e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001008914405247,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,0.0004785825440194,284.96685791015625,294.1499938964844,294.6514587402344,292.4437561035156,295.48016357421875,294.7342529296875,285.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208738967776,8.30491320158444e-09,0.0010208656312897,-0.0208084564656019,0.0,0.0,0.0,-0.0089299175888299,60.0,12.346024513244627,-0.0,-7.105649046934559e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
