time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,9.580773621564732e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0001008904873742,299.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,7.451738929376006e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,0.0001008904146146,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,0.0004785777127835,284.9674072265625,294.1499938964844,294.63360595703125,292.43267822265625,295.4725341796875,294.7191772460937,285.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208633029833,8.30366975179686e-09,0.0010208550374954,-0.0208051986992359,0.0,0.0,0.0,-0.0089293010532855,60.0,12.318885803222656,-0.0,-7.105500543502785e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.580625192029402e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0001008889157674,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,7.45162324164994e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0001008888502838,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0004785702913068,284.9679870605469,294.1499938964844,294.6153259277344,292.4212646484375,295.4647827148437,294.70361328125,285.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208472376689,8.301786813547096e-09,0.0010208388557657,-0.0208002664148807,0.0,0.0,0.0,-0.0089283678680658,60.0,12.290838241577148,-0.0,-7.105276722541022e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,9.580187179381028e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,0.0001008843028103,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,7.451281999237835e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0001008842373266,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.0004785484343301,284.9692077636719,294.1499938964844,294.5777587890625,292.3974914550781,295.4490051269531,294.6711730957031,285.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207999730482,8.296264120133401e-09,0.0010207917075604,-0.0207858048379421,0.0,0.0,0.0,-0.0089256297796964,60.0,12.232507705688477,-0.0,-7.104619470510444e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,9.580187179381028e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,0.0001008843028103,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,7.451281999237835e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0001008842373266,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.0004785484343301,284.9692077636719,294.1499938964844,294.5777587890625,292.3974914550781,295.4490051269531,294.6711730957031,285.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207999730482,8.296264120133401e-09,0.0010207917075604,-0.0207858048379421,0.0,0.0,0.0,-0.0089256297796964,60.0,12.232507705688477,-0.0,-7.104619470510444e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,9.579586912877858e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,0.0001008779800031,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,7.450815610354766e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0001008779145195,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.0004785184864886,284.9705505371094,294.1499938964844,294.53887939453125,292.37255859375,295.4328308105469,294.6370849609375,285.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.288727926242245e-09,0.0010207272134721,-0.0207660682499408,0.0,0.0,0.0,-0.0089218942448496,60.0,12.171649932861328,-0.0,-7.103722055035179e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,9.579586912877858e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,0.0001008779800031,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,7.450815610354766e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0001008779145195,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.0004785184864886,284.9705505371094,294.1499938964844,294.53887939453125,292.37255859375,295.4328308105469,294.6370849609375,285.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.288727926242245e-09,0.0010207272134721,-0.0207660682499408,0.0,0.0,0.0,-0.0089218942448496,60.0,12.171649932861328,-0.0,-7.103722055035179e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,9.578845492796972e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0001008701729006,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,7.450238626915962e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0001008701074169,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0004784814955201,284.97198486328125,294.1499938964844,294.4989318847656,292.3466491699219,295.416259765625,294.6014709472656,285.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206559672951,8.279428698187985e-09,0.0010206477018073,-0.0207417160272598,0.0,0.0,0.0,-0.0089172841981053,60.0,12.10853672027588,-0.0,-7.102615029452863e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,9.578845492796972e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0001008701729006,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,7.450238626915962e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0001008701074169,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0004784814955201,284.97198486328125,294.1499938964844,294.4989318847656,292.3466491699219,295.416259765625,294.6014709472656,285.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206559672951,8.279428698187985e-09,0.0010206477018073,-0.0207417160272598,0.0,0.0,0.0,-0.0089172841981053,60.0,12.10853672027588,-0.0,-7.102615029452863e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,9.577989112585784e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,0.0001008611434372,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,7.449571421602741e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001008610779535,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0004784387128893,284.9735107421875,294.1499938964844,294.4580078125,292.3199462890625,295.39923095703125,294.5644226074219,285.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.26869062109381e-09,0.0010205559665337,-0.0207135938107967,0.0,0.0,0.0,-0.0089119607582688,60.0,12.043468475341797,-0.0,-7.101337473613968e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,9.577989112585784e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,0.0001008611434372,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,7.449571421602741e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001008610779535,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0004784387128893,284.9735107421875,294.1499938964844,294.4580078125,292.3199462890625,295.39923095703125,294.5644226074219,285.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.26869062109381e-09,0.0010205559665337,-0.0207135938107967,0.0,0.0,0.0,-0.0089119607582688,60.0,12.043468475341797,-0.0,-7.101337473613968e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.577527089277282e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0001008562758215,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,7.449212716892362e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0001008562176139,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0004784156626556,284.9743347167969,294.1499938964844,294.4372253417969,292.30633544921875,295.3905334472656,294.54541015625,285.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205147555097,8.262907691403143e-09,0.0010205064900219,-0.0206984505057334,0.0,0.0,0.0,-0.0089090941473841,60.0,12.010326385498049,-0.0,-7.100648957703015e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.577046148478983e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.000100851211755,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,7.448838005075231e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001008511462714,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0004783916228916,284.9751892089844,294.1499938964844,294.41632080078125,292.2925720214844,295.3817443847656,294.526123046875,285.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256882289003897e-09,0.0010204549180343,-0.0206826701760292,0.0,0.0,0.0,-0.0089061064645648,60.0,11.976835250854492,-0.0,-7.099932020082633e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,9.576039883540945e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,0.0001008406106848,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,7.448055112035945e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0001008405452012,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,0.0004783413896802,284.9769592285156,294.1499938964844,294.3739929199219,292.2646789550781,295.36376953125,294.4867553710937,285.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.24428436629887e-09,0.0010203472338616,-0.020649679005146,0.0,0.0,0.0,-0.008899861946702,60.0,11.908946990966797,-0.0,-7.09843277491018e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,9.576039883540945e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,0.0001008406106848,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,7.448055112035945e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0001008405452012,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,0.0004783413896802,284.9769592285156,294.1499938964844,294.3739929199219,292.2646789550781,295.36376953125,294.4867553710937,285.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.24428436629887e-09,0.0010203472338616,-0.020649679005146,0.0,0.0,0.0,-0.008899861946702,60.0,11.908946990966797,-0.0,-7.09843277491018e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.575000149197876e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0001008296603686,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,7.447246025549248e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0001008295948849,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0004782894684467,284.97882080078125,294.1499938964844,294.33123779296875,292.2364501953125,295.3453674316406,294.4465026855469,285.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231275216985523e-09,0.001020235940814,-0.0206156093627214,0.0,0.0,0.0,-0.0088934125378727,60.0,11.84016227722168,-0.0,-7.096885212831694e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.575000149197876e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0001008296603686,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,7.447246025549248e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0001008295948849,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0004782894684467,284.97882080078125,294.1499938964844,294.33123779296875,292.2364501953125,295.3453674316406,294.4465026855469,285.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231275216985523e-09,0.001020235940814,-0.0206156093627214,0.0,0.0,0.0,-0.0088934125378727,60.0,11.84016227722168,-0.0,-7.096885212831694e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,9.573953866492956e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0001008186372928,299.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,7.446431845892221e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0001008185718092,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,0.000478237227071,284.9808044433594,294.1499938964844,294.2882080078125,292.20806884765625,295.32647705078125,294.4055480957031,285.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218175473473366e-09,0.0010201239492744,-0.020581305027008,0.0,0.0,0.0,-0.0088869184255599,60.0,11.77077293395996,-0.0,-7.095326282069436e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,9.573953866492956e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0001008186372928,299.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,7.446431845892221e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0001008185718092,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,0.000478237227071,284.9808044433594,294.1499938964844,294.2882080078125,292.20806884765625,295.32647705078125,294.4055480957031,285.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218175473473366e-09,0.0010201239492744,-0.020581305027008,0.0,0.0,0.0,-0.0088869184255599,60.0,11.77077293395996,-0.0,-7.095326282069436e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,9.572926501277834e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,0.0001008078106679,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,7.445632945746183e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001008077524602,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0004781859170179,284.9828796386719,294.1499938964844,294.2450866699219,292.1796264648437,295.30712890625,294.3640441894531,285.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200222022831,8.205321755383466e-09,0.0010200140532106,-0.0205476433038711,0.0,0.0,0.0,-0.0088805463165044,60.0,11.701122283935549,-0.0,-7.09379719410208e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,9.572926501277834e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,0.0001008078106679,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,7.445632945746183e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001008077524602,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0004781859170179,284.9828796386719,294.1499938964844,294.2450866699219,292.1796264648437,295.30712890625,294.3640441894531,285.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200222022831,8.205321755383466e-09,0.0010200140532106,-0.0205476433038711,0.0,0.0,0.0,-0.0088805463165044,60.0,11.701122283935549,-0.0,-7.09379719410208e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,9.572439012117684e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0001008026738418,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,7.445253140758723e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0001008026156341,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0004781615862157,284.98394775390625,294.1499938964844,294.2235107421875,292.1654357910156,295.2972106933594,294.3431091308594,285.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199700482189,8.199215528748027e-09,0.0010199618991464,-0.020531652495265,0.0,0.0,0.0,-0.0088775185868144,60.0,11.666321754455566,-0.0,-7.093071019426135e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,9.571966074872762e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0001007976970868,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,7.444885704899207e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0001007976388791,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0004781379830092,284.9850769042969,294.1499938964844,294.2019958496094,292.1513061523437,295.2872009277344,294.3221130371094,285.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199195239692,8.193299372294405e-09,0.0010199112584814,-0.0205161590129137,0.0,0.0,0.0,-0.0088745867833495,60.0,11.631604194641112,-0.0,-7.092367582117731e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.571063128532842e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.0001007881801342,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,7.444182847393677e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,0.0001007881219265,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.000478092872072,284.98736572265625,294.1499938964844,294.1591491699219,292.123291015625,295.2669677734375,294.280029296875,285.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198227828368,8.181990196476363e-09,0.001019814517349,-0.0204865429550409,0.0,0.0,0.0,-0.0088689802214503,60.0,11.562397003173828,-0.0,-7.091022524718937e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.571063128532842e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.0001007881801342,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,7.444182847393677e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,0.0001007881219265,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.000478092872072,284.98736572265625,294.1499938964844,294.1591491699219,292.123291015625,295.2669677734375,294.280029296875,285.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198227828368,8.181990196476363e-09,0.001019814517349,-0.0204865429550409,0.0,0.0,0.0,-0.0088689802214503,60.0,11.562397003173828,-0.0,-7.091022524718937e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,9.570284601068124e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.00010077998013,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,7.443576760124415e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0001007799219223,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0004780540184583,284.98974609375,294.1499938964844,294.1166687011719,292.0957336425781,295.24627685546875,294.2379150390625,285.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197393130511,8.172237997428056e-09,0.0010197311639785,-0.0204610023647546,0.0,0.0,0.0,-0.0088641447946429,60.0,11.493918418884276,-0.0,-7.089862918974178e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,9.570284601068124e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.00010077998013,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,7.443576760124415e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0001007799219223,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0004780540184583,284.98974609375,294.1499938964844,294.1166687011719,292.0957336425781,295.24627685546875,294.2379150390625,285.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197393130511,8.172237997428056e-09,0.0010197311639785,-0.0204610023647546,0.0,0.0,0.0,-0.0088641447946429,60.0,11.493918418884276,-0.0,-7.089862918974178e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.569648682372645e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.000100773278973,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,7.443081995006651e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001007732207654,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,0.0004780222661793,284.9922180175781,294.1499938964844,294.0747375488281,292.0687866210937,295.2252197265625,294.1958923339844,285.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196710936725,8.164258602505471e-09,0.0010196629445999,-0.0204401053488254,0.0,0.0,0.0,-0.0088601894676685,60.0,11.426493644714355,-0.0,-7.088913633879201e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.569648682372645e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.000100773278973,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,7.443081995006651e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001007732207654,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,0.0004780222661793,284.9922180175781,294.1499938964844,294.0747375488281,292.0687866210937,295.2252197265625,294.1958923339844,285.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196710936725,8.164258602505471e-09,0.0010196629445999,-0.0204401053488254,0.0,0.0,0.0,-0.0088601894676685,60.0,11.426493644714355,-0.0,-7.088913633879201e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,9.569183021085335e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,0.0001007683749776,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,7.442719652317464e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001007683167699,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0004779990413226,284.99481201171875,294.1499938964844,294.0335693359375,292.0426025390625,295.2038269042969,294.1541748046875,285.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196210350841,8.158404618541226e-09,0.0010196128860116,-0.0204247757792472,0.0,0.0,0.0,-0.008857287466526,60.0,11.36040496826172,-0.0,-7.088218012540892e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,9.569183021085335e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,0.0001007683749776,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,7.442719652317464e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001007683167699,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0004779990413226,284.99481201171875,294.1499938964844,294.0335693359375,292.0426025390625,295.2038269042969,294.1541748046875,285.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196210350841,8.158404618541226e-09,0.0010196128860116,-0.0204247757792472,0.0,0.0,0.0,-0.008857287466526,60.0,11.36040496826172,-0.0,-7.088218012540892e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.569049871060996e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,0.0001007669707178,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,7.442615606123582e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001007669125101,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0004779923765454,284.9961242675781,294.1499938964844,294.0132751464844,292.02984619140625,295.1929626464844,294.1335144042969,285.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196067159995,8.156717967722216e-09,0.001019598566927,-0.0204203575849533,0.0,0.0,0.0,-0.0088564520701766,60.0,11.328194618225098,-0.0,-7.088017639489409e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.56895892159082e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0001007660175673,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,7.442545029334724e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0001007659593597,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0004779878654517,284.9974670410156,294.1499938964844,293.9932556152344,292.0173645019531,295.1820068359375,294.11297607421875,285.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195970535278,8.155564223955025e-09,0.0010195889044553,-0.0204173363745212,0.0,0.0,0.0,-0.0088558802381157,60.0,11.296398162841797,-0.0,-7.08787979419867e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.568891255185008e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0001007652972475,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,7.44249191484414e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0001007652390399,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0004779844894073,285.0002136230469,294.1499938964844,293.9540100097656,291.9931945800781,295.15997314453125,294.0721740722656,285.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195891372859,8.15466094650219e-09,0.0010195809882134,-0.0204149708151817,0.0,0.0,0.0,-0.0088554322719573,60.0,11.233736991882324,-0.0,-7.08777250224557e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.568891255185008e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0001007652972475,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,7.44249191484414e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0001007652390399,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0004779844894073,285.0002136230469,294.1499938964844,293.9540100097656,291.9931945800781,295.15997314453125,294.0721740722656,285.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195891372859,8.15466094650219e-09,0.0010195809882134,-0.0204149708151817,0.0,0.0,0.0,-0.0088554322719573,60.0,11.233736991882324,-0.0,-7.08777250224557e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,9.569116809871048e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,0.0001007676692097,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,7.442667265422642e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.000100767618278,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0004779957816936,285.0030517578125,294.1499938964844,293.9159851074219,291.97027587890625,295.1376342773437,294.0321044921875,285.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196126531809,8.157425845922717e-09,0.0010196045041084,-0.0204222127795219,0.0,0.0,0.0,-0.0088568022474646,60.0,11.173480987548828,-0.0,-7.08810148353223e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,9.569116809871048e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,0.0001007676692097,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,7.442667265422642e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.000100767618278,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0004779957816936,285.0030517578125,294.1499938964844,293.9159851074219,291.97027587890625,295.1376342773437,294.0321044921875,285.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196126531809,8.157425845922717e-09,0.0010196045041084,-0.0204222127795219,0.0,0.0,0.0,-0.0088568022474646,60.0,11.173480987548828,-0.0,-7.08810148353223e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,9.569634858053178e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,0.0001007731261779,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,7.443070353474468e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.0001007730679702,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,0.0004780216841027,285.0059814453125,294.1499938964844,293.8793334960937,291.94879150390625,295.11505126953125,293.9929504394531,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196674847975,8.163831388685594e-09,0.001019659335725,-0.0204389858990907,0.0,0.0,0.0,-0.0088599771261215,60.0,11.115889549255373,-0.0,-7.088863185344962e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,9.569634858053178e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,0.0001007731261779,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,7.443070353474468e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.0001007730679702,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,0.0004780216841027,285.0059814453125,294.1499938964844,293.8793334960937,291.94879150390625,295.11505126953125,293.9929504394531,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196674847975,8.163831388685594e-09,0.001019659335725,-0.0204389858990907,0.0,0.0,0.0,-0.0088599771261215,60.0,11.115889549255373,-0.0,-7.088863185344962e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,9.570469410391524e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,0.0001007819082587,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.443718641297892e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,0.0001007818500511,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0004780633898917,285.00897216796875,294.1499938964844,293.84423828125,291.9288635253906,295.09228515625,293.9548034667969,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197559604421,8.174175114561422e-09,0.0010197476949542,-0.0204660762101411,0.0,0.0,0.0,-0.0088651059195399,60.0,11.061257362365724,-0.0,-7.090093134820563e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
