time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,9.570469410391524e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,0.0001007819082587,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.443718641297892e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,0.0001007818500511,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0004780633898917,285.00897216796875,294.1499938964844,293.84423828125,291.9288635253906,295.09228515625,293.9548034667969,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197559604421,8.174175114561422e-09,0.0010197476949542,-0.0204660762101411,0.0,0.0,0.0,-0.0088651059195399,60.0,11.061257362365724,-0.0,-7.090093134820563e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,9.571053669787943e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0001007880637189,299.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,7.444173388648778e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0001007880055112,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0004780925810337,285.0105285644531,294.1499938964844,293.82733154296875,291.9195251464844,295.0807800292969,293.93634033203125,285.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198181262239,8.18143419678563e-09,0.0010198099771514,-0.0204850863665342,0.0,0.0,0.0,-0.0088687045499682,60.0,11.03557014465332,-0.0,-7.090956444244513e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.571704867994411e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,0.000100794917671,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,7.444679795298725e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,0.0001007948594633,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0004781251191161,285.0120849609375,294.1499938964844,293.8108825683594,291.9106750488281,295.0692749023437,293.91815185546875,285.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198875097557,8.189521061297e-09,0.0010198793606832,-0.0205062627792358,0.0,0.0,0.0,-0.0088727148249745,60.0,11.010631561279297,-0.0,-7.091917808565995e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,9.573180432198568e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0001008104445645,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,7.44582648621872e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,0.0001008103936328,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0004781988391187,285.0152282714844,294.1499938964844,293.7794189453125,291.89434814453125,295.046142578125,293.8824462890625,285.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200439719483,8.207852175701191e-09,0.0010200357064604,-0.0205542705953121,0.0,0.0,0.0,-0.0088818008080124,60.0,10.962409019470217,-0.0,-7.094098464222044e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,9.573180432198568e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0001008104445645,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,7.44582648621872e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,0.0001008103936328,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0004781988391187,285.0152282714844,294.1499938964844,293.7794189453125,291.89434814453125,295.046142578125,293.8824462890625,285.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200439719483,8.207852175701191e-09,0.0010200357064604,-0.0205542705953121,0.0,0.0,0.0,-0.0088818008080124,60.0,10.962409019470217,-0.0,-7.094098464222044e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,9.575091098668054e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001008305625873,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,7.447312964359298e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0001008305116556,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.0004782942996826,285.0184936523437,294.1499938964844,293.75,291.880126953125,295.0229187011719,293.8483581542969,285.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202471166849,8.231612724785009e-09,0.001020238851197,-0.0206164941191673,0.0,0.0,0.0,-0.0088935792446136,60.0,10.91836929321289,-0.0,-7.096925003224896e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,9.575091098668054e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001008305625873,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,7.447312964359298e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0001008305116556,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.0004782942996826,285.0184936523437,294.1499938964844,293.75,291.880126953125,295.0229187011719,293.8483581542969,285.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202471166849,8.231612724785009e-09,0.001020238851197,-0.0206164941191673,0.0,0.0,0.0,-0.0088935792446136,60.0,10.91836929321289,-0.0,-7.096925003224896e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,9.577241144143044e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.0001008532053674,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,7.448984979419038e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0001008531544357,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0004784017219208,285.0218200683594,294.1499938964844,293.721923828125,291.8681030273437,294.9996032714844,293.815673828125,285.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204757563769,8.25835400064534e-09,0.0010204674908891,-0.0206865258514881,0.0,0.0,0.0,-0.0089068366214632,60.0,10.878509521484377,-0.0,-7.10010681359563e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,9.577241144143044e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.0001008532053674,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,7.448984979419038e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0001008531544357,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0004784017219208,285.0218200683594,294.1499938964844,293.721923828125,291.8681030273437,294.9996032714844,293.815673828125,285.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204757563769,8.25835400064534e-09,0.0010204674908891,-0.0206865258514881,0.0,0.0,0.0,-0.0089068366214632,60.0,10.878509521484377,-0.0,-7.10010681359563e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.579506877344102e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0001008770559565,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,7.450746488757432e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0001008770050248,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,0.0004785149067174,285.02520751953125,294.1499938964844,293.6943359375,291.8582763671875,294.9761962890625,293.7842102050781,285.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207167360931,8.286532349188747e-09,0.0010207083541899,-0.0207603182643651,0.0,0.0,0.0,-0.0089208055287599,60.0,10.842769622802734,-0.0,-7.103460575308419e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.579506877344102e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0001008770559565,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,7.450746488757432e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0001008770050248,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,0.0004785149067174,285.02520751953125,294.1499938964844,293.6943359375,291.8582763671875,294.9761962890625,293.7842102050781,285.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207167360931,8.286532349188747e-09,0.0010207083541899,-0.0207603182643651,0.0,0.0,0.0,-0.0089208055287599,60.0,10.842769622802734,-0.0,-7.103460575308419e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.580669575370848e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,0.0001008893013931,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,7.451650890288875e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.0001008892504614,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,0.000478572997963,285.0269470214844,294.1499938964844,293.6807556152344,291.8541564941406,294.9644775390625,293.7689819335937,285.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300998111110403e-09,0.001020832103677,-0.0207982026040554,0.0,0.0,0.0,-0.0089279767125844,60.0,10.826899528503418,-0.0,-7.1051829308999e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,9.581838094163686e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,0.0001009016050375,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,7.452559657394886e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,0.0001009015541058,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0004786313802469,285.0287170410156,294.1499938964844,293.66729736328125,291.8505554199219,294.9527282714844,293.7539978027344,285.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209647007286,8.315534039127215e-09,0.0010209564352408,-0.020836267620325,0.0,0.0,0.0,-0.0089351823553442,60.0,10.811874389648438,-0.0,-7.106913102461476e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.584181680111216e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0001009262850857,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,7.454382284777239e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.000100926234154,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0004787484649568,285.03228759765625,294.1499938964844,293.6407470703125,291.84478759765625,294.92919921875,293.72442626953125,285.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.34469116028913e-09,0.0010212056804448,-0.0209126230329275,0.0,0.0,0.0,-0.0089496364817023,60.0,10.783535957336426,-0.0,-7.1103848142684e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.584181680111216e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0001009262850857,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,7.454382284777239e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.000100926234154,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0004787484649568,285.03228759765625,294.1499938964844,293.6407470703125,291.84478759765625,294.92919921875,293.72442626953125,285.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.34469116028913e-09,0.0010212056804448,-0.0209126230329275,0.0,0.0,0.0,-0.0089496364817023,60.0,10.783535957336426,-0.0,-7.1103848142684e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,9.586512169335036e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0001009508196148,299.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,7.456194725818932e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001009507686831,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,0.0004788648802787,285.0359191894531,294.1499938964844,293.61474609375,291.8408508300781,294.9056091308594,293.6956787109375,285.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214619105681,8.373676863016044e-09,0.001021453528665,-0.0209885314106941,0.0,0.0,0.0,-0.0089640067890286,60.0,10.758995056152344,-0.0,-7.113837341421458e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,9.586512169335036e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0001009508196148,299.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,7.456194725818932e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001009507686831,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,0.0004788648802787,285.0359191894531,294.1499938964844,293.61474609375,291.8408508300781,294.9056091308594,293.6956787109375,285.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214619105681,8.373676863016044e-09,0.001021453528665,-0.0209885314106941,0.0,0.0,0.0,-0.0089640067890286,60.0,10.758995056152344,-0.0,-7.113837341421458e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.588788088876754e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,0.0001009747866191,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,7.457964966306463e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.0001009747356874,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0004789785889443,285.03961181640625,294.1499938964844,293.5892639160156,291.8386535644531,294.88201904296875,293.667724609375,285.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217040544375,8.401991102857664e-09,0.0010216956725344,-0.0210626777261495,0.0,0.0,0.0,-0.0089780427515506,60.0,10.737944602966309,-0.0,-7.117210287788114e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.588788088876754e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,0.0001009747866191,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,7.457964966306463e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.0001009747356874,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0004789785889443,285.03961181640625,294.1499938964844,293.5892639160156,291.8386535644531,294.88201904296875,293.667724609375,285.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217040544375,8.401991102857664e-09,0.0010216956725344,-0.0210626777261495,0.0,0.0,0.0,-0.0089780427515506,60.0,10.737944602966309,-0.0,-7.117210287788114e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.590974514139816e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,0.000100997807749,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,7.459664630005136e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0001009977568173,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.00047908781562,285.0433959960937,294.1499938964844,293.5643310546875,291.83807373046875,294.8583679199219,293.6404724121094,285.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.429187126068882e-09,0.001021928153932,-0.0211338996887207,0.0,0.0,0.0,-0.0089915255084633,60.0,10.72010898590088,-0.0,-7.120451073205913e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.590974514139816e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,0.000100997807749,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,7.459664630005136e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0001009977568173,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.00047908781562,285.0433959960937,294.1499938964844,293.5643310546875,291.83807373046875,294.8583679199219,293.6404724121094,285.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.429187126068882e-09,0.001021928153932,-0.0211338996887207,0.0,0.0,0.0,-0.0089915255084633,60.0,10.72010898590088,-0.0,-7.120451073205913e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,9.592006972525267e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001010086780297,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.460467895725742e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.000101008627098,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0004791393876075,285.0453186035156,294.1499938964844,293.55206298828125,291.8383483886719,294.8465576171875,293.627197265625,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022046431899,8.442028409660907e-09,0.0010220379335805,-0.0211675260215997,0.0,0.0,0.0,-0.0089978910982608,60.0,10.712672233581545,-0.0,-7.121981582258742e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,9.593011782271788e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0001010192499961,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,7.461249333573505e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0001010192063404,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0004791895917151,285.0472717285156,294.1499938964844,293.5399169921875,291.8389892578125,294.834716796875,293.61407470703125,285.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221531847491,8.454523303669248e-09,0.0010221446864306,-0.0212002471089363,0.0,0.0,0.0,-0.009004084393382,60.0,10.705853462219238,-0.0,-7.123470879832895e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.594947914592922e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.0001010396372294,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.46275472920388e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0001010395935736,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0004792863328475,285.0511779785156,294.1499938964844,293.5160827636719,291.84130859375,294.8110656738281,293.5880126953125,285.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223593562841,8.478603596984158e-09,0.0010223508579656,-0.0212633069604635,0.0,0.0,0.0,-0.0090160239487886,60.0,10.693109512329102,-0.0,-7.126341472485366e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.594947914592922e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.0001010396372294,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.46275472920388e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0001010395935736,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0004792863328475,285.0511779785156,294.1499938964844,293.5160827636719,291.84130859375,294.8110656738281,293.5880126953125,285.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223593562841,8.478603596984158e-09,0.0010223508579656,-0.0212633069604635,0.0,0.0,0.0,-0.0090160239487886,60.0,10.693109512329102,-0.0,-7.126341472485366e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,9.596664312994108e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0001010577107081,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,7.464089867426082e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0001010576670523,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.000479372072732,285.05517578125,294.1499938964844,293.4927673339844,291.8448791503906,294.7873840332031,293.56268310546875,285.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225417790934,8.499948300766391e-09,0.0010225332807749,-0.0213192030787467,0.0,0.0,0.0,-0.0090266047045588,60.0,10.683269500732422,-0.0,-7.128886636564857e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,9.596664312994108e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0001010577107081,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,7.464089867426082e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0001010576670523,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.000479372072732,285.05517578125,294.1499938964844,293.4927673339844,291.8448791503906,294.7873840332031,293.56268310546875,285.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225417790934,8.499948300766391e-09,0.0010225332807749,-0.0213192030787467,0.0,0.0,0.0,-0.0090266047045588,60.0,10.683269500732422,-0.0,-7.128886636564857e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.598190081305802e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0001010737760225,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,7.465275848517194e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0001010737323667,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.000479448295664,285.0592346191406,294.1499938964844,293.4700012207031,291.849609375,294.7637634277344,293.5379943847656,285.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022704062052,8.518914462740668e-09,0.0010226955637335,-0.0213688686490058,0.0,0.0,0.0,-0.0090360073372721,60.0,10.67580509185791,-0.0,-7.131148294092783e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.598190081305802e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0001010737760225,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,7.465275848517194e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0001010737323667,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.000479448295664,285.0592346191406,294.1499938964844,293.4700012207031,291.849609375,294.7637634277344,293.5379943847656,285.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022704062052,8.518914462740668e-09,0.0010226955637335,-0.0213688686490058,0.0,0.0,0.0,-0.0090360073372721,60.0,10.67580509185791,-0.0,-7.131148294092783e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.599485201761128e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.000101087418443,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,7.466283568646759e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,0.0001010873747873,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0004795130225829,285.0633544921875,294.1499938964844,293.44781494140625,291.8553771972656,294.7401428222656,293.513916015625,285.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228416649624,8.535013584776152e-09,0.0010228331666439,-0.0214110277593135,0.0,0.0,0.0,-0.009043987840414,60.0,10.670445442199709,-0.0,-7.133068180564808e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.599485201761128e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.000101087418443,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,7.466283568646759e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,0.0001010873747873,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0004795130225829,285.0633544921875,294.1499938964844,293.44781494140625,291.8553771972656,294.7401428222656,293.513916015625,285.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228416649624,8.535013584776152e-09,0.0010228331666439,-0.0214110277593135,0.0,0.0,0.0,-0.009043987840414,60.0,10.670445442199709,-0.0,-7.133068180564808e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.600049816071989e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,0.0001010933556244,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,7.466722308890894e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,0.0001010933119687,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0004795412241946,285.0654296875,294.1499938964844,293.4369201660156,291.858642578125,294.72833251953125,293.5021057128906,285.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229016188532,8.542025753399685e-09,0.0010228930041193,-0.0214293915778398,0.0,0.0,0.0,-0.009047464467585,60.0,10.66847801208496,-0.0,-7.133904489364795e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.600544581189752e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0001010985652101,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,7.467107207048684e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0001010985215543,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0004795659624505,285.0675354003906,294.1499938964844,293.4261779785156,291.8620910644531,294.7165222167969,293.4904479980469,285.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229541221633,8.54816928352875e-09,0.0010229456238448,-0.0214454792439937,0.0,0.0,0.0,-0.009050509892404,60.0,10.666945457458496,-0.0,-7.1346377694681e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,9.601304191164672e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0001011065614875,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.467697287211195e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0001011065178317,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,0.0004796039138454,285.07177734375,294.1499938964844,293.4051513671875,291.86962890625,294.6929931640625,293.4676513671875,285.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.55758841566967e-09,0.0010230261832475,-0.0214701443910598,0.0,0.0,0.0,-0.0090551795437932,60.0,10.665118217468262,-0.0,-7.135761137533336e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,9.601304191164672e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0001011065614875,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.467697287211195e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0001011065178317,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,0.0004796039138454,285.07177734375,294.1499938964844,293.4051513671875,291.86962890625,294.6929931640625,293.4676513671875,285.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.55758841566967e-09,0.0010230261832475,-0.0214701443910598,0.0,0.0,0.0,-0.0090551795437932,60.0,10.665118217468262,-0.0,-7.135761137533336e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.601828787708656e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0001011120839393,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.46810546843335e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0001011120402836,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0004796301363967,285.0761108398437,294.1499938964844,293.3846740722656,291.8778686523437,294.66949462890625,293.4454040527344,285.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230904445052,8.564086328988196e-09,0.0010230818297713,-0.0214871596544981,0.0,0.0,0.0,-0.0090584009885787,60.0,10.66464900970459,-0.0,-7.13653633965805e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.601828787708656e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0001011120839393,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.46810546843335e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0001011120402836,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0004796301363967,285.0761108398437,294.1499938964844,293.3846740722656,291.8778686523437,294.66949462890625,293.4454040527344,285.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230904445052,8.564086328988196e-09,0.0010230818297713,-0.0214871596544981,0.0,0.0,0.0,-0.0090584009885787,60.0,10.66464900970459,-0.0,-7.13653633965805e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.601998317521064e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0001011138665489,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.468237163266167e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0001011138301691,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,0.0004796386056113,285.0804748535156,294.1499938964844,293.36474609375,291.88671875,294.6460876464844,293.423828125,285.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231081396341,8.566161113776616e-09,0.0010230995249003,-0.0214925948530435,0.0,0.0,0.0,-0.0090594301000237,60.0,10.66537857055664,-0.0,-7.136784319072832e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.601998317521064e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0001011138665489,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.468237163266167e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0001011138301691,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,0.0004796386056113,285.0804748535156,294.1499938964844,293.36474609375,291.88671875,294.6460876464844,293.423828125,285.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231081396341,8.566161113776616e-09,0.0010230995249003,-0.0214925948530435,0.0,0.0,0.0,-0.0090594301000237,60.0,10.66537857055664,-0.0,-7.136784319072832e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
