time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.601817146176472e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.000101111960248,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.468096009688452e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0001011119165923,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0004796295834239,285.0849304199219,294.1499938964844,293.345458984375,291.8960266113281,294.6227111816406,293.40283203125,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102308858186,8.56386606074011e-09,0.0010230799671262,-0.0214865840971469,0.0,0.0,0.0,-0.0090582920238375,60.0,10.667047500610352,-0.0,-7.136510049576827e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.601817146176472e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.000101111960248,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.468096009688452e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0001011119165923,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0004796295834239,285.0849304199219,294.1499938964844,293.345458984375,291.8960266113281,294.6227111816406,293.40283203125,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102308858186,8.56386606074011e-09,0.0010230799671262,-0.0214865840971469,0.0,0.0,0.0,-0.0090582920238375,60.0,10.667047500610352,-0.0,-7.136510049576827e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.60157558438368e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0001011094136629,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.467908289982006e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001011093700071,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0004796175053343,285.087158203125,294.1499938964844,293.33599853515625,291.9008483886719,294.6110534667969,293.3925476074219,285.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230623884126,8.560832931436835e-09,0.0010230538900941,-0.0214786417782306,0.0,0.0,0.0,-0.0090567879378795,60.0,10.668179512023926,-0.0,-7.136148383324328e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.601220517652108e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0001011056665447,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.467631803592667e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0001011056301649,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0004795997811015,285.08941650390625,294.1499938964844,293.32672119140625,291.90576171875,294.5994567871094,293.3824462890625,285.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230244370177,8.556387598446236e-09,0.0010230159386992,-0.0214670002460479,0.0,0.0,0.0,-0.0090545834973454,60.0,10.669448852539062,-0.0,-7.13561831844345e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.600151679478586e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001010944179142,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.466800161637366e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001010943742585,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0004795464337803,285.093994140625,294.1499938964844,293.30859375,291.9157409667969,294.5762634277344,293.3627319335937,285.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229104664176,8.543037388619723e-09,0.0010229018516838,-0.0214320383965969,0.0,0.0,0.0,-0.0090479664504528,60.0,10.672256469726562,-0.0,-7.134025281629874e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.600151679478586e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001010944179142,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.466800161637366e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001010943742585,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0004795464337803,285.093994140625,294.1499938964844,293.30859375,291.9157409667969,294.5762634277344,293.3627319335937,285.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229104664176,8.543037388619723e-09,0.0010229018516838,-0.0214320383965969,0.0,0.0,0.0,-0.0090479664504528,60.0,10.672256469726562,-0.0,-7.134025281629874e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.598666656529532e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0001010787746054,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.465644739568233e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001010787309496,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004794722481165,285.0986022949219,294.1499938964844,293.29107666015625,291.9259338378906,294.5531921386719,293.3435974121094,285.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227519087493,8.524493111394804e-09,0.0010227434104308,-0.0213834773749113,0.0,0.0,0.0,-0.0090387733653187,60.0,10.675334930419922,-0.0,-7.131813362093453e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.598666656529532e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0001010787746054,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.465644739568233e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001010787309496,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004794722481165,285.0986022949219,294.1499938964844,293.29107666015625,291.9259338378906,294.5531921386719,293.3435974121094,285.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227519087493,8.524493111394804e-09,0.0010227434104308,-0.0213834773749113,0.0,0.0,0.0,-0.0090387733653187,60.0,10.675334930419922,-0.0,-7.131813362093453e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.596697782399131e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0001010580381262,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.464113878086209e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001010580017464,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004793739062733,285.103271484375,294.1499938964844,293.274169921875,291.9361572265625,294.5302429199219,293.3251342773437,285.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225417790934,8.499928760841158e-09,0.0010225332807749,-0.0213191509246826,0.0,0.0,0.0,-0.0090265953913331,60.0,10.678421020507812,-0.0,-7.128883794393914e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.596697782399131e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0001010580381262,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.464113878086209e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001010580017464,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004793739062733,285.103271484375,294.1499938964844,293.274169921875,291.9361572265625,294.5302429199219,293.3251342773437,285.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225417790934,8.499928760841158e-09,0.0010225332807749,-0.0213191509246826,0.0,0.0,0.0,-0.0090265953913331,60.0,10.678421020507812,-0.0,-7.128883794393914e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.594306175131352e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001010328487609,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.462252688128501e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0001010328123811,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004792544350493,285.1080017089844,294.1499938964844,293.2578430175781,291.94635009765625,294.5074157714844,293.3072509765625,285.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222865967079,8.470086854117653e-09,0.0010222780983895,-0.0212410055100917,0.0,0.0,0.0,-0.0090118022635579,60.0,10.68136215209961,-0.0,-7.125326106915963e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.594306175131352e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001010328487609,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.462252688128501e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0001010328123811,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004792544350493,285.1080017089844,294.1499938964844,293.2578430175781,291.94635009765625,294.5074157714844,293.3072509765625,285.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222865967079,8.470086854117653e-09,0.0010222780983895,-0.0212410055100917,0.0,0.0,0.0,-0.0090118022635579,60.0,10.68136215209961,-0.0,-7.125326106915963e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.592944115865976e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0001010185078484,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.461193308699876e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0001010184641927,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004791864193975,285.1103820800781,294.1499938964844,293.2499389648437,291.9513854980469,294.4960327148437,293.2985534667969,285.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022141193971,8.453101330019308e-09,0.0010221328120678,-0.0211965236812829,0.0,0.0,0.0,-0.0090033812448382,60.0,10.68272304534912,-0.0,-7.123301060119047e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.591480193194002e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001010030900943,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.460054621333256e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0001010030464385,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0004791132814716,285.11279296875,294.1499938964844,293.2421569824219,291.9563903808594,294.4847106933594,293.2900390625,285.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219850810244,8.434841269888693e-09,0.0010219765827059,-0.0211487039923667,0.0,0.0,0.0,-0.0089943287894129,60.0,10.683963775634766,-0.0,-7.121124667719414e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.588255488779396e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001009691259241,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.457546598743647e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001009690895443,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004789522208739,285.1176452636719,294.1499938964844,293.2270812988281,291.9661865234375,294.462158203125,293.2734680175781,285.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216413065791,8.39462810375835e-09,0.0010216329246759,-0.0210433956235647,0.0,0.0,0.0,-0.0089743938297033,60.0,10.685948371887209,-0.0,-7.116333478052185e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.588255488779396e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001009691259241,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.457546598743647e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001009690895443,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004789522208739,285.1176452636719,294.1499938964844,293.2270812988281,291.9661865234375,294.462158203125,293.2734680175781,285.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216413065791,8.39462810375835e-09,0.0010216329246759,-0.0210433956235647,0.0,0.0,0.0,-0.0089743938297033,60.0,10.685948371887209,-0.0,-7.116333478052185e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.584689541952685e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001009315747069,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.45477300370112e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0001009315383271,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0004787741345353,285.1225280761719,294.1499938964844,293.212646484375,291.9756164550781,294.43975830078125,293.25750732421875,285.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021261094138,8.350168556603421e-09,0.0010212527122348,-0.0209269672632217,0.0,0.0,0.0,-0.0089523531496524,60.0,10.687273025512695,-0.0,-7.111037092499829e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.584689541952685e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001009315747069,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.45477300370112e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0001009315383271,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0004787741345353,285.1225280761719,294.1499938964844,293.212646484375,291.9756164550781,294.43975830078125,293.25750732421875,285.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021261094138,8.350168556603421e-09,0.0010212527122348,-0.0209269672632217,0.0,0.0,0.0,-0.0089523531496524,60.0,10.687273025512695,-0.0,-7.111037092499829e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.580804908182472e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0001008906619972,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,7.45175129850395e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001008906256174,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004785800701938,285.1274719238281,294.1499938964844,293.1988220214844,291.9845886230469,294.4175109863281,293.2422180175781,285.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208468884229,8.301727305592976e-09,0.0010208385065197,-0.0208001118153333,0.0,0.0,0.0,-0.008928338997066,60.0,10.687700271606444,-0.0,-7.105269617113663e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.580804908182472e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0001008906619972,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,7.45175129850395e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001008906256174,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004785800701938,285.1274719238281,294.1499938964844,293.1988220214844,291.9845886230469,294.4175109863281,293.2422180175781,285.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208468884229,8.301727305592976e-09,0.0010208385065197,-0.0208001118153333,0.0,0.0,0.0,-0.008928338997066,60.0,10.687700271606444,-0.0,-7.105269617113663e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.576657612342387e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0001008469844236,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.448525138897821e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001008469480439,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004783729091286,285.1324462890625,294.1499938964844,293.1856689453125,291.9930114746094,294.3954772949219,293.2275390625,285.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204046266153,8.250019334354874e-09,0.0010203963611274,-0.0206646975129842,0.0,0.0,0.0,-0.0089027052745223,60.0,10.687115669250488,-0.0,-7.099114895936509e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.576657612342387e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0001008469844236,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.448525138897821e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001008469480439,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004783729091286,285.1324462890625,294.1499938964844,293.1856689453125,291.9930114746094,294.3954772949219,293.2275390625,285.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204046266153,8.250019334354874e-09,0.0010203963611274,-0.0206646975129842,0.0,0.0,0.0,-0.0089027052745223,60.0,10.687115669250488,-0.0,-7.099114895936509e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.574496652930976e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001008242397801,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,7.446845120284706e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001008242034004,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0004782650212291,285.1349792480469,294.1499938964844,293.1793212890625,291.9969787597656,294.3844909667969,293.2204284667969,285.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201742406934,8.223084435599048e-09,0.0010201659752056,-0.020594161003828,0.0,0.0,0.0,-0.0088893519714474,60.0,10.686439514160156,-0.0,-7.095910348198231e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.572286217007786e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0001008009567158,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,7.445125811500475e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.000100800920336,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0004781546012964,285.1374816894531,294.1499938964844,293.1731262207031,292.0007629394531,294.3735656738281,293.2134704589844,285.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199384996667,8.195526035592593e-09,0.0010199303505942,-0.0205219909548759,0.0,0.0,0.0,-0.0088756904006004,60.0,10.685429573059082,-0.0,-7.09263261455817e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.56775911618024e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001007532773655,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.441603520419449e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0001007532409857,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0004779284354299,285.142578125,294.1499938964844,293.1612243652344,292.0077819824219,294.35186767578125,293.20001220703125,285.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194559581577,8.13908140884223e-09,0.0010194478090852,-0.0203741695731878,0.0,0.0,0.0,-0.0088477088138461,60.0,10.682418823242188,-0.0,-7.085920117333444e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.56775911618024e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001007532773655,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.441603520419449e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0001007532409857,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0004779284354299,285.142578125,294.1499938964844,293.1612243652344,292.0077819824219,294.35186767578125,293.20001220703125,285.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194559581577,8.13908140884223e-09,0.0010194478090852,-0.0203741695731878,0.0,0.0,0.0,-0.0088477088138461,60.0,10.682418823242188,-0.0,-7.085920117333444e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.563181811245158e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001007050741463,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.438043394358829e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001007050377666,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0004776997957378,285.147705078125,294.1499938964844,293.1499938964844,292.0138854980469,294.3303527832031,293.187255859375,285.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.082016833554917e-09,0.0010189597960561,-0.0202247258275747,0.0,0.0,0.0,-0.0088194189593195,60.0,10.67794418334961,-0.0,-7.079137986920615e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.563181811245158e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001007050741463,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.438043394358829e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001007050377666,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0004776997957378,285.147705078125,294.1499938964844,293.1499938964844,292.0138854980469,294.3303527832031,293.187255859375,285.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.082016833554917e-09,0.0010189597960561,-0.0202247258275747,0.0,0.0,0.0,-0.0088194189593195,60.0,10.67794418334961,-0.0,-7.079137986920615e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.558939200360328e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0001006603997666,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.434743747580796e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0001006603633868,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004774879198521,285.15289306640625,294.1499938964844,293.1401672363281,292.01910400390625,294.3090515136719,293.1752624511719,285.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029131137732293e-09,0.0010185074061155,-0.0200862232595682,0.0,0.0,0.0,-0.008793200366199,60.0,10.672162055969238,-0.0,-7.072855368051023e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.558939200360328e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0001006603997666,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.434743747580796e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0001006603633868,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004774879198521,285.15289306640625,294.1499938964844,293.1401672363281,292.01910400390625,294.3090515136719,293.1752624511719,285.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029131137732293e-09,0.0010185074061155,-0.0200862232595682,0.0,0.0,0.0,-0.008793200366199,60.0,10.672162055969238,-0.0,-7.072855368051023e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.55593422986567e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.000100628749351,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,7.43240598239936e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001006287129712,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004773378022946,285.1581115722656,294.1499938964844,293.1323547363281,292.0234680175781,294.2880249023437,293.1643981933594,285.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181949473917,7.991654449313046e-09,0.0010181870311498,-0.0199880748987197,0.0,0.0,0.0,-0.0087746223434805,60.0,10.665611267089844,-0.0,-7.068404528354223e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.55593422986567e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.000100628749351,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,7.43240598239936e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001006287129712,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004773378022946,285.1581115722656,294.1499938964844,293.1323547363281,292.0234680175781,294.2880249023437,293.1643981933594,285.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181949473917,7.991654449313046e-09,0.0010181870311498,-0.0199880748987197,0.0,0.0,0.0,-0.0087746223434805,60.0,10.665611267089844,-0.0,-7.068404528354223e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.55480063566938e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001006168167805,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,7.431524863932282e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001006167804007,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004772811953444,285.1607360839844,294.1499938964844,293.1291809082031,292.0253601074219,294.2776184082031,293.1594543457031,285.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180744575336,7.977519977941938e-09,0.0010180664248764,-0.0199510566890239,0.0,0.0,0.0,-0.0087676160037517,60.0,10.66214656829834,-0.0,-7.066726226412356e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.55390714807436e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001006074089673,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,7.430830009980127e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0001006073725875,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0004772365791723,285.1633605957031,294.1499938964844,293.1264343261719,292.0270690917969,294.26727294921875,293.15484619140625,285.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017979113385,7.966371562417862e-09,0.0010179710807278,-0.0199218615889549,0.0,0.0,0.0,-0.0087620895355939,60.0,10.658576011657717,-0.0,-7.065403195838371e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.552766277920456e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001005953890853,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.429941615555435e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001005953527055,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0004771795938722,285.1686706542969,294.1499938964844,293.12225341796875,292.0299072265625,294.2467956542969,293.1465759277344,285.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178567608818,7.952120739673774e-09,0.0010178488446399,-0.0198845379054546,0.0,0.0,0.0,-0.0087550226598978,60.0,10.651145935058594,-0.0,-7.063711393584526e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.552766277920456e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001005953890853,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.429941615555435e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001005953527055,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0004771795938722,285.1686706542969,294.1499938964844,293.12225341796875,292.0299072265625,294.2467956542969,293.1465759277344,285.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178567608818,7.952120739673774e-09,0.0010178488446399,-0.0198845379054546,0.0,0.0,0.0,-0.0087550226598978,60.0,10.651145935058594,-0.0,-7.063711393584526e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.552525443723424e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001005928497761,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.429754623444751e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001005928133963,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004771675739903,285.1740417480469,294.1499938964844,293.11968994140625,292.0321044921875,294.2266540527344,293.1398010253906,285.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.949091163084177e-09,0.0010178230004385,-0.019876604899764,0.0,0.0,0.0,-0.0087535213679075,60.0,10.64329433441162,-0.0,-7.063351858960233e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.552525443723424e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001005928497761,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.429754623444751e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001005928133963,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004771675739903,285.1740417480469,294.1499938964844,293.11968994140625,292.0321044921875,294.2266540527344,293.1398010253906,285.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.949091163084177e-09,0.0010178230004385,-0.019876604899764,0.0,0.0,0.0,-0.0087535213679075,60.0,10.64329433441162,-0.0,-7.063351858960233e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.552998380968349e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001005978265311,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.430122059304267e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001005977974273,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0004771912063006,285.179443359375,294.1499938964844,293.1185913085937,292.0336608886719,294.20684814453125,293.1343994140625,285.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178809752687,7.954952252475778e-09,0.0010178730590268,-0.019891956821084,0.0,0.0,0.0,-0.0087564270943403,60.0,10.635087966918944,-0.0,-7.064047480298542e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
