time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.552998380968349e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001005978265311,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.430122059304267e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001005977974273,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0004771912063006,285.179443359375,294.1499938964844,293.1185913085937,292.0336608886719,294.20684814453125,293.1343994140625,285.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178809752687,7.954952252475778e-09,0.0010178730590268,-0.019891956821084,0.0,0.0,0.0,-0.0087564270943403,60.0,10.635087966918944,-0.0,-7.064047480298542e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.554159623803572e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001006100574159,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.431025733239949e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0001006100210361,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004772492393385,285.18487548828125,294.1499938964844,293.1187744140625,292.03466796875,294.1873779296875,293.1304626464844,285.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180044919252,7.969393145401682e-09,0.0010179965756833,-0.019929775968194,0.0,0.0,0.0,-0.0087635861709713,60.0,10.626486778259276,-0.0,-7.06576201991993e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.554159623803572e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001006100574159,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.431025733239949e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0001006100210361,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004772492393385,285.18487548828125,294.1499938964844,293.1187744140625,292.03466796875,294.1873779296875,293.1304626464844,285.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180044919252,7.969393145401682e-09,0.0010179965756833,-0.019929775968194,0.0,0.0,0.0,-0.0087635861709713,60.0,10.626486778259276,-0.0,-7.06576201991993e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.55496943788603e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.0001006185848382,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,7.431655103573576e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001006185484584,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0004772896936628,285.1876220703125,294.1499938964844,293.11932373046875,292.03497314453125,294.17779541015625,293.1289978027344,286.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018090872094,7.97946775321634e-09,0.0010180828394368,-0.0199561603367328,0.0,0.0,0.0,-0.008768580853939,60.0,10.622045516967772,-0.0,-7.066957863344214e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.555905126035212e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0001006284292088,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,7.432382699334994e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.000100628400105,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0004773364053107,285.1903686523437,294.1499938964844,293.1201477050781,292.0351257324219,294.1683349609375,293.1278991699219,286.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181904071941,7.991106443228091e-09,0.0010181823745369,-0.0199866406619548,0.0,0.0,0.0,-0.0087743503972888,60.0,10.617512702941896,-0.0,-7.068339868965269e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.55810392042622e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0001006515885819,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,7.434093276970088e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,0.0001006515594781,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004774462722707,285.1958923339844,294.1499938964844,293.1224975585937,292.0351257324219,294.1496276855469,293.1264953613281,286.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184242855757,8.018477437587991e-09,0.0010184162529185,-0.0200583226978778,0.0,0.0,0.0,-0.0087879188358783,60.0,10.608180046081545,-0.0,-7.071589891438634e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.55810392042622e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0001006515885819,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,7.434093276970088e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,0.0001006515594781,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004774462722707,285.1958923339844,294.1499938964844,293.1224975585937,292.0351257324219,294.1496276855469,293.1264953613281,286.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184242855757,8.018477437587991e-09,0.0010184162529185,-0.0200583226978778,0.0,0.0,0.0,-0.0087879188358783,60.0,10.608180046081545,-0.0,-7.071589891438634e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.560744365444408e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.00010067938274,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,7.43614582461305e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0001006793536362,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0004775781708303,285.2014465332031,294.1499938964844,293.1257629394531,292.0346984863281,294.1313171386719,293.1263122558594,286.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051340039116894e-09,0.0010186972795054,-0.0201443880796432,0.0,0.0,0.0,-0.0088042104616761,60.0,10.598437309265137,-0.0,-7.0754936132289e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.560744365444408e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.00010067938274,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,7.43614582461305e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0001006793536362,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0004775781708303,285.2014465332031,294.1499938964844,293.1257629394531,292.0346984863281,294.1313171386719,293.1263122558594,286.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051340039116894e-09,0.0010186972795054,-0.0201443880796432,0.0,0.0,0.0,-0.0088042104616761,60.0,10.598437309265137,-0.0,-7.0754936132289e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.563688945490868e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001007103928714,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,7.438436296069995e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0001007103637675,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0004777252906933,285.2070617675781,294.1499938964844,293.1297302246094,292.0339050292969,294.1134033203125,293.127197265625,286.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190188186243,8.088003156103696e-09,0.0010190106695517,-0.0202404037117958,0.0,0.0,0.0,-0.0088223852217197,60.0,10.58834457397461,-0.0,-7.07984924019911e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.563688945490868e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001007103928714,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,7.438436296069995e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0001007103637675,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0004777252906933,285.2070617675781,294.1499938964844,293.1297302246094,292.0339050292969,294.1134033203125,293.127197265625,286.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190188186243,8.088003156103696e-09,0.0010190106695517,-0.0202404037117958,0.0,0.0,0.0,-0.0088223852217197,60.0,10.58834457397461,-0.0,-7.07984924019911e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.565331129124388e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0001007276878226,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.439713954227045e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0001007276587188,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0004778073052875,285.21002197265625,294.1499938964844,293.1320495605469,292.0333557128906,294.104248046875,293.1280517578125,286.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191936744377,8.108449023325193e-09,0.0010191856417804,-0.0202939491719007,0.0,0.0,0.0,-0.0088325217366218,60.0,10.58293914794922,-0.0,-7.082279296355409e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.566870721755548e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0001007438986562,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,7.440910849254578e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0001007438695523,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0004778842267114,285.2127380371094,294.1499938964844,293.13427734375,292.03277587890625,294.0958557128906,293.12896728515625,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127619466336e-09,0.0010193494381383,-0.0203441511839628,0.0,0.0,0.0,-0.0088420249521732,60.0,10.577882766723633,-0.0,-7.084558006908992e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,9.568534733261912e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0001007614191621,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,7.442205242114142e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0001007613900583,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0004779673472512,285.215576171875,294.1499938964844,293.1367492675781,292.0321044921875,294.0872497558594,293.1302185058594,286.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195347713306,8.148333563440247e-09,0.0010195266222581,-0.0203984007239341,0.0,0.0,0.0,-0.0088522937148809,60.0,10.572482109069824,-0.0,-7.087020748031136e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.570216207066552e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0001007791288429,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,7.44351273169741e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0001007790924631,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0004780513409059,285.2184143066406,294.1499938964844,293.1392822265625,292.0313720703125,294.0787658691406,293.1316833496094,286.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197138180956,8.169268816970998e-09,0.001019705669023,-0.0204532276839017,0.0,0.0,0.0,-0.0088626723736524,60.0,10.566997528076172,-0.0,-7.089509779234504e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.573598072165625e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001008147373795,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.446142990374938e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0001008147082757,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0004782202886417,285.2241516113281,294.1499938964844,293.1445617675781,292.0297546386719,294.06201171875,293.1349792480469,286.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020073890686,8.211377355848981e-09,0.0010200657416135,-0.0205635037273168,0.0,0.0,0.0,-0.0088835479691624,60.0,10.555780410766602,-0.0,-7.094517684436141e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.573598072165625e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001008147373795,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.446142990374938e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0001008147082757,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0004782202886417,285.2241516113281,294.1499938964844,293.1445617675781,292.0297546386719,294.06201171875,293.1349792480469,286.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020073890686,8.211377355848981e-09,0.0010200657416135,-0.0205635037273168,0.0,0.0,0.0,-0.0088835479691624,60.0,10.555780410766602,-0.0,-7.094517684436141e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.576964657753706e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.000100850193121,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,7.448761607520282e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0001008501640171,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0004783884796779,285.2299194335937,294.1499938964844,293.1499938964844,292.0279541015625,294.045654296875,293.13885498046875,286.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204324498772,8.253299377258827e-09,0.0010204241843894,-0.0206732898950576,0.0,0.0,0.0,-0.008904330432415,60.0,10.544156074523926,-0.0,-7.099505694441177e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.576964657753706e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.000100850193121,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,7.448761607520282e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0001008501640171,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0004783884796779,285.2299194335937,294.1499938964844,293.1499938964844,292.0279541015625,294.045654296875,293.13885498046875,286.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204324498772,8.253299377258827e-09,0.0010204241843894,-0.0206732898950576,0.0,0.0,0.0,-0.008904330432415,60.0,10.544156074523926,-0.0,-7.099505694441177e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.5802141004242e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0001008844046737,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.451288547599688e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001008843755698,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0004785507917404,285.2357177734375,294.1499938964844,293.1554260253906,292.0260009765625,294.0296936035156,293.1431579589844,286.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207784362137,8.293755016097748e-09,0.0010207701707258,-0.0207792334258556,0.0,0.0,0.0,-0.0089243855327367,60.0,10.532155990600586,-0.0,-7.104320332018689e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.5802141004242e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0001008844046737,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.451288547599688e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001008843755698,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0004785507917404,285.2357177734375,294.1499938964844,293.1554260253906,292.0260009765625,294.0296936035156,293.1431579589844,286.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207784362137,8.293755016097748e-09,0.0010207701707258,-0.0207792334258556,0.0,0.0,0.0,-0.0089243855327367,60.0,10.532155990600586,-0.0,-7.104320332018689e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.583228529663756e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0001009161496767,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.453632861142978e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0001009161205729,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0004787013749592,285.2415771484375,294.1499938964844,293.16070556640625,292.02398681640625,294.0141296386719,293.147705078125,286.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331287659757436e-09,0.0010210911277681,-0.0208775233477354,0.0,0.0,0.0,-0.008942992426455,60.0,10.519755363464355,-0.0,-7.108788935283884e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.583228529663756e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0001009161496767,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.453632861142978e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0001009161205729,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0004787013749592,285.2415771484375,294.1499938964844,293.16070556640625,292.02398681640625,294.0141296386719,293.147705078125,286.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331287659757436e-09,0.0010210911277681,-0.0208775233477354,0.0,0.0,0.0,-0.008942992426455,60.0,10.519755363464355,-0.0,-7.108788935283884e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.584648796590044e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001009311017696,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,7.454737351508811e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0001009310726658,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0004787723300978,285.2445068359375,294.1499938964844,293.16326904296875,292.02294921875,294.0064697265625,293.15008544921875,286.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212503839284,8.348966851201567e-09,0.0010212421184405,-0.0209238212555646,0.0,0.0,0.0,-0.0089517552405595,60.0,10.513418197631836,-0.0,-7.11089427340994e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.585977386450396e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001009450861602,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,7.455770537490025e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001009450570563,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0004788386868312,285.2474670410156,294.1499938964844,293.16571044921875,292.0219421386719,293.9989318847656,293.1524353027344,286.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213918285444,8.365503845197964e-09,0.0010213834466412,-0.0209671277552843,0.0,0.0,0.0,-0.0089599536731839,60.0,10.506991386413574,-0.0,-7.112863897873467e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.588351531419904e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001009700936265,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,7.457617175532505e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001009700645226,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0004789572849404,285.2533874511719,294.1499938964844,293.1702575683594,292.0199279785156,293.98406982421875,293.1571350097656,286.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216447990387,8.395062423005584e-09,0.0010216364171355,-0.0210445336997509,0.0,0.0,0.0,-0.0089746080338954,60.0,10.493894577026367,-0.0,-7.116385347671894e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.588351531419904e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001009700936265,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,7.457617175532505e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001009700645226,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0004789572849404,285.2533874511719,294.1499938964844,293.1702575683594,292.0199279785156,293.98406982421875,293.1571350097656,286.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216447990387,8.395062423005584e-09,0.0010216364171355,-0.0210445336997509,0.0,0.0,0.0,-0.0089746080338954,60.0,10.493894577026367,-0.0,-7.116385347671894e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,9.590220724930988e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001009897750918,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.459070911863819e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.000100989745988,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0004790506791323,285.25933837890625,294.1499938964844,293.1742553710937,292.0179748535156,293.96954345703125,293.16162109375,286.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218437528237,8.418325592174371e-09,0.0010218353709205,-0.0211054552346467,0.0,0.0,0.0,-0.0089861406013369,60.0,10.480389595031738,-0.0,-7.119157174884094e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,9.590220724930988e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001009897750918,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.459070911863819e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.000100989745988,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0004790506791323,285.25933837890625,294.1499938964844,293.1742553710937,292.0179748535156,293.96954345703125,293.16162109375,286.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218437528237,8.418325592174371e-09,0.0010218353709205,-0.0211054552346467,0.0,0.0,0.0,-0.0089861406013369,60.0,10.480389595031738,-0.0,-7.119157174884094e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.591536945663393e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001010036357911,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.460094639100134e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0001010036066872,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0004791164537891,285.26531982421875,294.1499938964844,293.177490234375,292.0161437988281,293.955322265625,293.1658020019531,286.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219839168712,8.4347018258768e-09,0.0010219754185527,-0.0211483407765626,0.0,0.0,0.0,-0.0089942598715424,60.0,10.466533660888672,-0.0,-7.121108325236494e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.591536945663393e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001010036357911,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.460094639100134e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0001010036066872,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0004791164537891,285.26531982421875,294.1499938964844,293.177490234375,292.0161437988281,293.955322265625,293.1658020019531,286.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219839168712,8.4347018258768e-09,0.0010219754185527,-0.0211483407765626,0.0,0.0,0.0,-0.0089942598715424,60.0,10.466533660888672,-0.0,-7.121108325236494e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.591989510226996e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0001010083942674,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,7.4604460678529e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0001010083651635,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0004791390383616,285.2689208984375,294.1499938964844,293.17901611328125,292.01513671875,293.9469299316406,293.1680908203125,286.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220317635685,8.440318666202984e-09,0.0010220233816653,-0.0211630500853061,0.0,0.0,0.0,-0.0089970435947179,60.0,10.45803165435791,-0.0,-7.12177765649358e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,9.592183778295292e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0001010104460874,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,7.460597407771274e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.0001010104169836,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0004791487590409,285.2713317871094,294.1499938964844,293.17987060546875,292.0144958496094,293.94140625,293.16949462890625,286.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220526019111,8.442735399682988e-09,0.0010220441035926,-0.0211693774908781,0.0,0.0,0.0,-0.0089982422068715,60.0,10.452317237854004,-0.0,-7.122066136844296e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.592190326657146e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0001010105042951,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,7.460602500941604e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001010104824672,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,0.0004791490791831,285.2743530273437,294.1499938964844,293.1806945800781,292.0137634277344,293.9345703125,293.1711120605469,286.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022052951157,8.442798460350787e-09,0.0010220444528385,-0.0211695432662963,0.0,0.0,0.0,-0.0089982729405164,60.0,10.445055961608888,-0.0,-7.122073242271655e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,9.592020796844736e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001010087216855,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,7.460470806108788e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001010086925816,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0004791406099684,285.27740478515625,294.1499938964844,293.18121337890625,292.0130920410156,293.92779541015625,293.1725158691406,286.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220345575362,8.440674825749284e-09,0.001022026175633,-0.0211639814078807,0.0,0.0,0.0,-0.008997218683362,60.0,10.437722206115724,-0.0,-7.121820289057723e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.591162233846262e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0001009996776701,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,7.459802873199806e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001009996558423,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004790977400261,285.2834777832031,294.1499938964844,293.1814270019531,292.011962890625,293.9143981933594,293.1748962402344,286.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219434043392,8.429954512223503e-09,0.0010219349060207,-0.0211359094828367,0.0,0.0,0.0,-0.0089919064193964,60.0,10.422857284545898,-0.0,-7.120542733218826e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.591162233846262e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0001009996776701,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,7.459802873199806e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001009996558423,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004790977400261,285.2834777832031,294.1499938964844,293.1814270019531,292.011962890625,293.9143981933594,293.1748962402344,286.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219434043392,8.429954512223503e-09,0.0010219349060207,-0.0211359094828367,0.0,0.0,0.0,-0.0089919064193964,60.0,10.422857284545898,-0.0,-7.120542733218826e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.589254477759825e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0001009795887512,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,7.458318577846512e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.0001009795596473,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0004790024540852,285.2895812988281,294.1499938964844,293.1802978515625,292.0111694335937,293.9012145996094,293.17626953125,286.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217399103567,8.406161100538156e-09,0.0010217314120382,-0.0210735984146595,0.0,0.0,0.0,-0.0089801112189888,60.0,10.40760326385498,-0.0,-7.117707667703145e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.589254477759825e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0001009795887512,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,7.458318577846512e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.0001009795596473,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0004790024540852,285.2895812988281,294.1499938964844,293.1802978515625,292.0111694335937,293.9012145996094,293.17626953125,286.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217399103567,8.406161100538156e-09,0.0010217314120382,-0.0210735984146595,0.0,0.0,0.0,-0.0089801112189888,60.0,10.40760326385498,-0.0,-7.117707667703145e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
