time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.586396481608972e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,0.0001009494953905,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.456095772795379e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0001009494662866,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0004788596997968,285.2957458496094,294.1499938964844,293.177734375,292.0107421875,293.88824462890625,293.1766662597656,286.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214352514594,8.370530935053466e-09,0.0010214268695563,-0.020980292931199,0.0,0.0,0.0,-0.0089624477550387,60.0,10.392050743103027,-0.0,-7.113462885399714e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.586396481608972e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,0.0001009494953905,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.456095772795379e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0001009494662866,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0004788596997968,285.2957458496094,294.1499938964844,293.177734375,292.0107421875,293.88824462890625,293.1766662597656,286.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214352514594,8.370530935053466e-09,0.0010214268695563,-0.020980292931199,0.0,0.0,0.0,-0.0089624477550387,60.0,10.392050743103027,-0.0,-7.113462885399714e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.582403436070308e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0001009074403555,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,7.452990394085646e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001009074185276,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0004786602512467,285.3019104003906,294.1499938964844,293.1735534667969,292.0107727050781,293.8754272460937,293.17584228515625,286.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210095206275,8.320756528235052e-09,0.0010210012551397,-0.020849946886301,0.0,0.0,0.0,-0.0089377732947468,60.0,10.376178741455078,-0.0,-7.107534827355266e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.582403436070308e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0001009074403555,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,7.452990394085646e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001009074185276,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0004786602512467,285.3019104003906,294.1499938964844,293.1735534667969,292.0107727050781,293.8754272460937,293.17584228515625,286.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210095206275,8.320756528235052e-09,0.0010210012551397,-0.020849946886301,0.0,0.0,0.0,-0.0089377732947468,60.0,10.376178741455078,-0.0,-7.107534827355266e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,9.57988522714004e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.00010088091949,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,7.451030978700146e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0001008808976621,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0004785344644915,285.30499267578125,294.1499938964844,293.1708374023437,292.0109558105469,293.8690795898437,293.1748352050781,286.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207409504801,8.289366526526011e-09,0.0010207325685769,-0.0207677409052848,0.0,0.0,0.0,-0.0089222099632024,60.0,10.368108749389648,-0.0,-7.103798083107904e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.577118180459364e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001008517865557,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,7.448879478033632e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0001008517647278,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0004783962504006,285.30810546875,294.1499938964844,293.16766357421875,292.0112609863281,293.8627624511719,293.1734924316406,286.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204456048086,8.254883887559572e-09,0.0010204374557361,-0.020677438005805,0.0,0.0,0.0,-0.0089051136747002,60.0,10.359983444213867,-0.0,-7.099693988266156e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,9.570857946528122e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001007858591037,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,7.44401040719822e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001007858372759,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0004780835588462,285.3143005371094,294.1499938964844,293.15985107421875,292.0122985839844,293.85015869140625,293.1700134277344,286.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197791270911,8.176862742459434e-09,0.0010197709780186,-0.0204731132835149,0.0,0.0,0.0,-0.0088664395734667,60.0,10.343583106994627,-0.0,-7.090412879051655e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,9.570857946528122e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001007858591037,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,7.44401040719822e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001007858372759,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0004780835588462,285.3143005371094,294.1499938964844,293.15985107421875,292.0122985839844,293.85015869140625,293.1700134277344,286.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197791270911,8.176862742459434e-09,0.0010197709780186,-0.0204731132835149,0.0,0.0,0.0,-0.0088664395734667,60.0,10.343583106994627,-0.0,-7.090412879051655e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.563118510413916e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0001007043611025,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,7.437990279868245e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0001007043319987,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0004776969726663,285.320556640625,294.1499938964844,293.1499938964844,292.0138854980469,293.837646484375,293.1649169921875,286.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018954324536,8.080412783328939e-09,0.0010189461754634,-0.020220523700118,0.0,0.0,0.0,-0.0088186245411634,60.0,10.327008247375488,-0.0,-7.07894756146743e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.563118510413916e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0001007043611025,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,7.437990279868245e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0001007043319987,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0004776969726663,285.320556640625,294.1499938964844,293.1499938964844,292.0138854980469,293.837646484375,293.1649169921875,286.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018954324536,8.080412783328939e-09,0.0010189461754634,-0.020220523700118,0.0,0.0,0.0,-0.0088186245411634,60.0,10.327008247375488,-0.0,-7.07894756146743e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.554296411806718e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,0.0001006114543997,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,7.431128324242309e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0001006114325718,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0004772562824655,285.3268127441406,294.1499938964844,293.1386413574219,292.01715087890625,293.8251647949219,293.15826416015625,286.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180140379816,7.970469617646359e-09,0.0010180061217397,-0.0199325941503047,0.0,0.0,0.0,-0.0087641216814517,60.0,10.311284065246582,-0.0,-7.065889207069631e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.554296411806718e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,0.0001006114543997,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,7.431128324242309e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0001006114325718,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0004772562824655,285.3268127441406,294.1499938964844,293.1386413574219,292.01715087890625,293.8251647949219,293.15826416015625,286.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180140379816,7.970469617646359e-09,0.0010180061217397,-0.0199325941503047,0.0,0.0,0.0,-0.0087641216814517,60.0,10.311284065246582,-0.0,-7.065889207069631e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.547841182211414e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0001005434751277,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,7.426107913488522e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001005434532999,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,0.0004769338411279,285.3310852050781,294.1499938964844,293.1304016113281,292.0208740234375,293.8166809082031,293.15289306640625,286.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173261398449,7.890031739066217e-09,0.001017318223603,-0.0197219308465719,0.0,0.0,0.0,-0.0087242443114519,60.0,10.302207946777344,-0.0,-7.05634377595743e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,9.544764179736376e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001005110752885,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,7.423714851029217e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001005110534606,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0004767801437992,285.3330993652344,294.1499938964844,293.1263732910156,292.0230407714844,293.81268310546875,293.1503295898437,286.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169983142986,7.851687300330923e-09,0.0010169903980568,-0.0196215100586414,0.0,0.0,0.0,-0.008705236017704,60.0,10.29810905456543,-0.0,-7.05179559190583e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.539671009406447e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0001004574369289,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,7.419753092108294e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001004574151011,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0004765257181134,285.33624267578125,294.1499938964844,293.11993408203125,292.02685546875,293.8064270019531,293.1457824707031,286.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016455469653,7.788218070459152e-09,0.0010164476698264,-0.0194552838802337,0.0,0.0,0.0,-0.0086737712845206,60.0,10.29300022125244,-0.0,-7.044270233791394e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,9.534454147797078e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.000100402503449,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.415695290546864e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0001004024816211,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0004762651515193,285.3393859863281,294.1499938964844,293.1132507324219,292.0312194824219,293.8002014160156,293.1409912109375,286.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158992372453,7.72321140374288e-09,0.001015891553834,-0.0192850306630134,0.0,0.0,0.0,-0.008641542866826,60.0,10.288583755493164,-0.0,-7.036566529450283e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.523699554847552e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001002892531687,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,7.407330849673599e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001002892313408,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0004757279239129,285.345703125,294.1499938964844,293.0993347167969,292.0414733886719,293.7877197265625,293.1308898925781,286.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147534776479,7.589195050172748e-09,0.0010147459106519,-0.0189340338110923,0.0,0.0,0.0,-0.0085751079022884,60.0,10.281242370605469,-0.0,-7.02069868907529e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.523699554847552e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001002892531687,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,7.407330849673599e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001002892313408,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0004757279239129,285.345703125,294.1499938964844,293.0993347167969,292.0414733886719,293.7877197265625,293.1308898925781,286.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147534776479,7.589195050172748e-09,0.0010147459106519,-0.0189340338110923,0.0,0.0,0.0,-0.0085751079022884,60.0,10.281242370605469,-0.0,-7.02069868907529e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.51225229073316e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001001687051029,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,7.398427260341123e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0001001686832751,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0004751561209559,285.35205078125,294.1499938964844,293.0845947265625,292.05352783203125,293.77520751953125,293.1198425292969,286.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135336779057,7.446554484147326e-09,0.0010135262273252,-0.0185604430735111,0.0,0.0,0.0,-0.008504394441843,60.0,10.276900291442873,-0.0,-7.003829693985608e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.51225229073316e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001001687051029,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,7.398427260341123e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0001001686832751,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0004751561209559,285.35205078125,294.1499938964844,293.0845947265625,292.05352783203125,293.77520751953125,293.1198425292969,286.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135336779057,7.446554484147326e-09,0.0010135262273252,-0.0185604430735111,0.0,0.0,0.0,-0.008504394441843,60.0,10.276900291442873,-0.0,-7.003829693985608e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.500270971329884e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.000100042532722,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.389108213828877e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001000425108941,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0004745576588902,285.3583984375,294.1499938964844,293.069091796875,292.0671691894531,293.7626647949219,293.1079406738281,286.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012256834656,7.297256132687835e-09,0.001012249616906,-0.0181694068014621,0.0,0.0,0.0,-0.0084303813055157,60.0,10.275120735168455,-0.0,-6.986194023284042e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.500270971329884e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.000100042532722,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.389108213828877e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001000425108941,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0004745576588902,285.3583984375,294.1499938964844,293.069091796875,292.0671691894531,293.7626647949219,293.1079406738281,286.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012256834656,7.297256132687835e-09,0.001012249616906,-0.0181694068014621,0.0,0.0,0.0,-0.0084303813055157,60.0,10.275120735168455,-0.0,-6.986194023284042e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,9.48779415921308e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,9.991114347940312e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,7.379403541563079e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,9.991112165153028e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0004739343712572,285.3647766113281,294.1499938964844,293.0528564453125,292.0820617675781,293.75006103515625,293.0952453613281,286.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109272552654,7.141779612140908e-09,0.0010109201539307,-0.0177621804177761,0.0,0.0,0.0,-0.008353304117918,60.0,10.275495529174805,-0.0,-6.967853494188604e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,9.48779415921308e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,9.991114347940312e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,7.379403541563079e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,9.991112165153028e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0004739343712572,285.3647766113281,294.1499938964844,293.0528564453125,292.0820617675781,293.75006103515625,293.0952453613281,286.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109272552654,7.141779612140908e-09,0.0010109201539307,-0.0177621804177761,0.0,0.0,0.0,-0.008353304117918,60.0,10.275495529174805,-0.0,-6.967853494188604e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,9.48133019846864e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,9.984307689592242e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,7.374375854851678e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,9.984305506804958e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0004736115224659,285.3679504394531,294.1499938964844,293.0444641113281,292.0899353027344,293.7437438964844,293.0885314941406,286.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102384258061,7.061236928507242e-09,0.0010102314408868,-0.0175512190908193,0.0,0.0,0.0,-0.0083133764564991,60.0,10.276566505432127,-0.0,-6.958361353781585e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,9.474792022956537e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.97742245090194e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,7.369290688075125e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,9.977420268114656e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,0.0004732849192805,285.37115478515625,294.1499938964844,293.0359191894531,292.0980224609375,293.7373962402344,293.0816650390625,286.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095414472743,6.979767430692618e-09,0.001009534462355,-0.0173378270119428,0.0,0.0,0.0,-0.0082729868590831,60.0,10.277968406677246,-0.0,-6.948766895220615e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,9.461532317800447e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.96345916064456e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,7.358977745752782e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,9.963456977857275e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.000472622574307,285.3775329589844,294.1499938964844,293.018310546875,292.1147766113281,293.72467041015625,293.0676574707031,286.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008128747344,6.814545372435532e-09,0.0010081219952553,-0.016905054450035,0.0,0.0,0.0,-0.008191080763936,60.0,10.281359672546388,-0.0,-6.929329288141163e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,9.461532317800447e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.96345916064456e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,7.358977745752782e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,9.963456977857275e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.000472622574307,285.3775329589844,294.1499938964844,293.018310546875,292.1147766113281,293.72467041015625,293.0676574707031,286.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008128747344,6.814545372435532e-09,0.0010081219952553,-0.016905054450035,0.0,0.0,0.0,-0.008191080763936,60.0,10.281359672546388,-0.0,-6.929329288141163e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.447843331145124e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.94904330582358e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,7.348330109380186e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,9.949041123036297e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0004719387798104,285.3839416503906,294.1499938964844,293.00006103515625,292.1320495605469,293.7118530273437,293.0530090332031,286.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066700633615,6.643969374664492e-09,0.0010066634276881,-0.0164582505822181,0.0,0.0,0.0,-0.0081065185368061,60.0,10.28578281402588,-0.0,-6.90928985136452e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.447843331145124e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.94904330582358e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,7.348330109380186e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,9.949041123036297e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0004719387798104,285.3839416503906,294.1499938964844,293.00006103515625,292.1320495605469,293.7118530273437,293.0530090332031,286.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066700633615,6.643969374664492e-09,0.0010066634276881,-0.0164582505822181,0.0,0.0,0.0,-0.0081065185368061,60.0,10.28578281402588,-0.0,-6.90928985136452e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,9.433845843886957e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,9.934303670888768e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.337443821597844e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.934301488101482e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,0.0004712395893875,285.3903503417969,294.1499938964844,292.9812316894531,292.1496276855469,293.6989440917969,293.0378112792969,286.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051784338429,6.469560442923239e-09,0.0010051720310002,-0.0160013958811759,0.0,0.0,0.0,-0.0080200564116239,60.0,10.29084587097168,-0.0,-6.888830483831043e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,9.433845843886957e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,9.934303670888768e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.337443821597844e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.934301488101482e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,0.0004712395893875,285.3903503417969,294.1499938964844,292.9812316894531,292.1496276855469,293.6989440917969,293.0378112792969,286.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051784338429,6.469560442923239e-09,0.0010051720310002,-0.0160013958811759,0.0,0.0,0.0,-0.0080200564116239,60.0,10.29084587097168,-0.0,-6.888830483831043e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.423010487807916e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,9.922893514158204e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,7.329016079893336e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.92289133137092e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,0.0004706983454525,285.395263671875,294.1499938964844,292.96649169921875,292.1630249023437,293.6890869140625,293.02587890625,286.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004023826681,6.334547997255413e-09,0.0010040175402536,-0.015647729858756,0.0,0.0,0.0,-0.007953125052154,60.0,10.2948579788208,-0.0,-6.873013091990289e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,9.419588604941964e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,9.9192897323519e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,7.326354534598067e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,9.919287549564616e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0004705274186562,285.39678955078125,294.1499938964844,292.9617919921875,292.167236328125,293.6859436035156,293.0221252441406,286.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036592138931,6.2919083276824495e-09,0.0010036529274657,-0.0155360344797372,0.0,0.0,0.0,-0.007931986823678,60.0,10.296125411987305,-0.0,-6.868021529271573e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,9.412354120286182e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,9.911671804729848e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,7.320727308979258e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,9.911669621942563e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,0.0004701660363934,285.4000244140625,294.1499938964844,292.9518737792969,292.17596435546875,293.6794128417969,293.0140380859375,286.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028883116319,6.201763103064195e-09,0.0010028820252045,-0.0152998957782983,0.0,0.0,0.0,-0.007887297309935,60.0,10.298672676086426,-0.0,-6.857474943444687e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,9.405087621416897e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.904019680107012e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,7.315076072700322e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,9.904017497319728e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0004698030825238,285.4032287597656,294.1499938964844,292.9418334960937,292.18463134765625,293.6728210449219,293.005859375,286.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021138004958,6.111223971316804e-09,0.0010021077468991,-0.015062722377479,0.0,0.0,0.0,-0.007842413149774,60.0,10.301129341125488,-0.0,-6.84688998831007e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,9.390481864102183e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,9.88863903330639e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,7.303716120077297e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.888636850519106e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0004690735077019,285.4096984863281,294.1499938964844,292.9213562011719,292.2015686035156,293.6596069335937,292.9893493652344,286.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005575604736,5.929235324941828e-09,0.0010005516232922,-0.0145859820768237,0.0,0.0,0.0,-0.0077521940693259,60.0,10.305745124816896,-0.0,-6.825639076168954e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,9.390481864102183e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,9.88863903330639e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,7.303716120077297e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.888636850519106e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0004690735077019,285.4096984863281,294.1499938964844,292.9213562011719,292.2015686035156,293.6596069335937,292.9893493652344,286.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005575604736,5.929235324941828e-09,0.0010005516232922,-0.0145859820768237,0.0,0.0,0.0,-0.0077521940693259,60.0,10.305745124816896,-0.0,-6.825639076168954e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,9.375732042826712e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,9.873106318991633e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,7.292243390111253e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,9.873104863800108e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0004683367151301,285.4161376953125,294.1499938964844,292.900390625,292.2178039550781,293.64630126953125,292.9724426269531,286.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989858372136,5.745446784999331e-09,0.0009989801328629,-0.0141045162454247,0.0,0.0,0.0,-0.00766108231619,60.0,10.30930519104004,-0.0,-6.804211238886637e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
