time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,9.375732042826712e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,9.873106318991633e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,7.292243390111253e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,9.873104863800108e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0004683367151301,285.4161376953125,294.1499938964844,292.900390625,292.2178039550781,293.64630126953125,292.9724426269531,286.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989858372136,5.745446784999331e-09,0.0009989801328629,-0.0141045162454247,0.0,0.0,0.0,-0.00766108231619,60.0,10.30930519104004,-0.0,-6.804211238886637e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,9.360911644762382e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.857499389909208e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,7.280716090463102e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,9.857497934717684e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0004675964009948,285.422607421875,294.1499938964844,292.8789978027344,292.2331237792969,293.6328430175781,292.9552001953125,286.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974065469577,5.560782945224218e-09,0.0009974009590223,-0.0136207481846213,0.0,0.0,0.0,-0.007569536101073,60.0,10.311505317687988,-0.0,-6.782715189501688e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,9.360911644762382e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.857499389909208e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,7.280716090463102e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,9.857497934717684e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0004675964009948,285.422607421875,294.1499938964844,292.8789978027344,292.2331237792969,293.6328430175781,292.9552001953125,286.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974065469577,5.560782945224218e-09,0.0009974009590223,-0.0136207481846213,0.0,0.0,0.0,-0.007569536101073,60.0,10.311505317687988,-0.0,-6.782715189501688e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,9.346069418825208e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,9.84186990535818e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,7.269172056112438e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,9.841867722570896e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0004668550100177,285.4291076660156,294.1499938964844,292.857177734375,292.24725341796875,293.6192626953125,292.9377136230469,286.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758464346742585e-09,0.0009958195732906,-0.0131362574175,0.0,0.0,0.0,-0.007477855309844,60.0,10.311973571777344,-0.0,-6.761221271744945e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,9.346069418825208e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,9.84186990535818e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,7.269172056112438e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,9.841867722570896e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0004668550100177,285.4291076660156,294.1499938964844,292.857177734375,292.24725341796875,293.6192626953125,292.9377136230469,286.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758464346742585e-09,0.0009958195732906,-0.0131362574175,0.0,0.0,0.0,-0.007477855309844,60.0,10.311973571777344,-0.0,-6.761221271744945e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,9.338660311186686e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,9.834067896008492e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,7.263409497682005e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,9.834065713221209e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.0004664849257096,285.4323425292969,294.1499938964844,292.8460998535156,292.2538146972656,293.6123962402344,292.9288330078125,286.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950355160981,5.2835322783550964e-09,0.0009950302774086,-0.0128944115713238,0.0,0.0,0.0,-0.0074320910498499,60.0,10.311155319213867,-0.0,-6.75050486620421e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,9.331262845080346e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,9.826278255786748e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,7.25765639799647e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,9.826276072999462e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0004661154234781,285.4355773925781,294.1499938964844,292.8349609375,292.2599792480469,293.60552978515625,292.919921875,286.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994247267954,5.191362006939926e-09,0.0009942421456798,-0.0126529410481452,0.0,0.0,0.0,-0.0073863985016942,60.0,10.309829711914062,-0.0,-6.739814040201966e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.316505020251498e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,9.810737537918612e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,7.246177847264335e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,9.810735355131328e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0004653782525565,285.44207763671875,294.1499938964844,292.8124084472656,292.27105712890625,293.5916748046875,292.9019775390625,286.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.00747887599573e-09,0.0009926697239279,-0.012171191163361,0.0,0.0,0.0,-0.0072952392511069,60.0,10.306020736694336,-0.0,-6.718509837355668e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.316505020251498e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,9.810737537918612e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,7.246177847264335e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,9.810735355131328e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0004653782525565,285.44207763671875,294.1499938964844,292.8124084472656,292.27105712890625,293.5916748046875,292.9019775390625,286.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.00747887599573e-09,0.0009926697239279,-0.012171191163361,0.0,0.0,0.0,-0.0072952392511069,60.0,10.306020736694336,-0.0,-6.718509837355668e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,9.301871614297852e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,9.795327059691772e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,7.234796066768467e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,9.795325604500248e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0004646472807507,285.4485778808594,294.1499938964844,292.7895202636719,292.2802734375,293.57769775390625,292.8839111328125,286.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.825146060483121e-09,0.0009911104571074,-0.0116934953257441,0.0,0.0,0.0,-0.007204848807305,60.0,10.29916000366211,-0.0,-6.697418797330101e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,9.301871614297852e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,9.795327059691772e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,7.234796066768467e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,9.795325604500248e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0004646472807507,285.4485778808594,294.1499938964844,292.7895202636719,292.2802734375,293.57769775390625,292.8839111328125,286.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.825146060483121e-09,0.0009911104571074,-0.0116934953257441,0.0,0.0,0.0,-0.007204848807305,60.0,10.29916000366211,-0.0,-6.697418797330101e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.287396096624434e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,9.780083928490058e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,7.22353724995628e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,9.780081745702772e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.000463924196083,285.455078125,294.1499938964844,292.766357421875,292.287353515625,293.5635681152344,292.86572265625,286.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895728435367,4.644782780616197e-09,0.0009895681869238,-0.0112209497019648,0.0,0.0,0.0,-0.0071154348552227,60.0,10.289019584655762,-0.0,-6.676588526488558e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.287396096624434e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,9.780083928490058e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,7.22353724995628e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,9.780081745702772e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.000463924196083,285.455078125,294.1499938964844,292.766357421875,292.287353515625,293.5635681152344,292.86572265625,286.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895728435367,4.644782780616197e-09,0.0009895681869238,-0.0112209497019648,0.0,0.0,0.0,-0.0071154348552227,60.0,10.289019584655762,-0.0,-6.676588526488558e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,9.275402408093214e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,9.767454321263358e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,7.214208744699135e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,9.767452138476074e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.0004633250937331,285.4605712890625,294.1499938964844,292.7467041015625,292.2915344238281,293.5516052246094,292.85040283203125,286.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882948361337,4.495345429234021e-09,0.0009882902959361,-0.0108294244855642,0.0,0.0,0.0,-0.0070413523353636,60.0,10.277478218078612,-0.0,-6.659354312432697e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,9.273118484998122e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,9.765048889676108e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,7.212432683445513e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,9.765047434484586e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0004632110358215,285.46160888671875,294.1499938964844,292.742919921875,292.2921142578125,293.54931640625,292.84747314453125,286.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880514116957,4.466888192666829e-09,0.0009880469879135,-0.0107548665255308,0.0,0.0,0.0,-0.0070272446610033,60.0,10.27527904510498,-0.0,-6.656075157707164e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,9.266097185900436e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,9.757655061548576e-05,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,7.206971349660307e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,9.757652878761292e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0004628602764569,285.4648742675781,294.1499938964844,292.73114013671875,292.2935485839844,293.5421142578125,292.8383178710937,286.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873033268377,4.379399065612688e-09,0.0009872989030554,-0.0105256419628858,0.0,0.0,0.0,-0.0069838729687035,60.0,10.266437530517578,-0.0,-6.64599753008588e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,9.259123908123e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.750312165124342e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,7.201547850854695e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,9.750309982337058e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,0.000462511961814,285.4681396484375,294.1499938964844,292.7192687988281,292.2943115234375,293.5348815917969,292.8291931152344,286.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865604806691,4.292518784865251e-09,0.0009865561733022,-0.0102980127558112,0.0,0.0,0.0,-0.0069408034905791,60.0,10.25671672821045,-0.0,-6.635998062165528e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,9.245310502592474e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,9.735765343066304e-05,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,7.19080344424583e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,9.735763887874782e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0004618219682015,285.47467041015625,294.1499938964844,292.6954345703125,292.2937316894531,293.52032470703125,292.8108825683594,286.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850882925093,4.120403573892872e-09,0.000985084217973,-0.0098470570519566,0.0,0.0,0.0,-0.0068554771132767,60.0,10.235307693481444,-0.0,-6.61621086806008e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,9.245310502592474e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,9.735765343066304e-05,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,7.19080344424583e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,9.735763887874782e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0004618219682015,285.47467041015625,294.1499938964844,292.6954345703125,292.2937316894531,293.52032470703125,292.8108825683594,286.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850882925093,4.120403573892872e-09,0.000985084217973,-0.0098470570519566,0.0,0.0,0.0,-0.0068554771132767,60.0,10.235307693481444,-0.0,-6.61621086806008e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,9.231851436197758e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,9.721591777633876e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,7.180334796430543e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,9.721590322442351e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0004611496406141,285.481201171875,294.1499938964844,292.6714172363281,292.2901611328125,293.5056457519531,292.79266357421875,286.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836540557444,3.952700389220354e-09,0.0009836500976234,-0.0094076571986079,0.0,0.0,0.0,-0.0067723393440246,60.0,10.20880889892578,-0.0,-6.596959423177395e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,9.231851436197758e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,9.721591777633876e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,7.180334796430543e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,9.721590322442351e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0004611496406141,285.481201171875,294.1499938964844,292.6714172363281,292.2901611328125,293.5056457519531,292.79266357421875,286.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836540557444,3.952700389220354e-09,0.0009836500976234,-0.0094076571986079,0.0,0.0,0.0,-0.0067723393440246,60.0,10.20880889892578,-0.0,-6.596959423177395e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.2187307018321e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.707775461720304e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,7.170130265876651e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.707773278933018e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0004604942514561,285.4877319335937,294.1499938964844,292.64727783203125,292.2833251953125,293.49078369140625,292.7745056152344,286.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822559077292,3.789221825201139e-09,0.0009822520660236,-0.0089793214574456,0.0,0.0,0.0,-0.0066912956535816,60.0,10.177223205566406,-0.0,-6.578219569064458e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.2187307018321e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.707775461720304e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,7.170130265876651e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.707773278933018e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0004604942514561,285.4877319335937,294.1499938964844,292.64727783203125,292.2833251953125,293.49078369140625,292.7745056152344,286.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822559077292,3.789221825201139e-09,0.0009822520660236,-0.0089793214574456,0.0,0.0,0.0,-0.0066912956535816,60.0,10.177223205566406,-0.0,-6.578219569064458e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,9.20597740332596e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,9.694345499156044e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,7.160210952861235e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,9.69434404396452e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.000459857226815,285.4942932128906,294.1499938964844,292.6230163574219,292.2730407714844,293.4757995605469,292.7564392089844,286.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808969916775,3.630321820935478e-09,0.0009808932663872,-0.0085629764944314,0.0,0.0,0.0,-0.0066125215962529,60.0,10.140246391296388,-0.0,-6.560030385571737e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,9.20597740332596e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,9.694345499156044e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,7.160210952861235e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,9.69434404396452e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.000459857226815,285.4942932128906,294.1499938964844,292.6230163574219,292.2730407714844,293.4757995605469,292.7564392089844,286.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808969916775,3.630321820935478e-09,0.0009808932663872,-0.0085629764944314,0.0,0.0,0.0,-0.0066125215962529,60.0,10.140246391296388,-0.0,-6.560030385571737e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,9.199794294545428e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.68783424468711e-05,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,7.155402272474021e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,9.687832789495587e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0004595483478624,285.49755859375,294.1499938964844,292.6108703613281,292.2665100097656,293.46826171875,292.7474975585937,286.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802383137866,3.5532807807214795e-09,0.0009802347049117,-0.0083611141890287,0.0,0.0,0.0,-0.0065743303857743,60.0,10.118906021118164,-0.0,-6.551220366191046e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,9.193683217745274e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,9.681399387773126e-05,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,7.150648889364675e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.681397204985842e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0004592431068886,285.5008239746094,294.1499938964844,292.59869384765625,292.2590637207031,293.4606628417969,292.73858642578125,286.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979587319307,3.477137688889797e-09,0.0009795838268473,-0.0081616034731268,0.0,0.0,0.0,-0.0065365838818252,60.0,10.096385955810549,-0.0,-6.542519059848928e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,9.181663335766645e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.668741404311731e-05,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,7.14130001142621e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,9.668739949120209e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,0.0004586426657624,285.50738525390625,294.1499938964844,292.5743408203125,292.2411804199219,293.4454040527344,292.7208251953125,286.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978306052275,3.3273703792247034e-09,0.0009783027926459,-0.0077691804617643,0.0,0.0,0.0,-0.0064623355865478,60.0,10.048571586608888,-0.0,-6.525421269998334e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,9.181663335766645e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.668741404311731e-05,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,7.14130001142621e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,9.668739949120209e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,0.0004586426657624,285.50738525390625,294.1499938964844,292.5743408203125,292.2411804199219,293.4454040527344,292.7208251953125,286.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978306052275,3.3273703792247034e-09,0.0009783027926459,-0.0077691804617643,0.0,0.0,0.0,-0.0064623355865478,60.0,10.048571586608888,-0.0,-6.525421269998334e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.170148405246437e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.656615293351932e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,7.132344035198912e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,9.65661383816041e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0004580674867611,285.5139465332031,294.1499938964844,292.54998779296875,292.2191772460937,293.4300231933594,292.70330810546875,286.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770790347829,3.183896035707789e-09,0.0009770757751539,-0.0073932432569563,0.0,0.0,0.0,-0.0063912086188793,60.0,9.993447303771973,-0.0,-6.509062444592928e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.170148405246437e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.656615293351932e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,7.132344035198912e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,9.65661383816041e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0004580674867611,285.5139465332031,294.1499938964844,292.54998779296875,292.2191772460937,293.4300231933594,292.70330810546875,286.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770790347829,3.183896035707789e-09,0.0009770757751539,-0.0073932432569563,0.0,0.0,0.0,-0.0063912086188793,60.0,9.993447303771973,-0.0,-6.509062444592928e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.15855634957552e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.644407691666856e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,7.123327668523416e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.644406236475334e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0004574884369503,285.5205383300781,294.1499938964844,292.5240173339844,292.19342041015625,293.4144287109375,292.6858215332031,286.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758436935953,3.039457796560896e-09,0.000975840666797,-0.0070147765800356,0.0,0.0,0.0,-0.0063196043483912,60.0,9.931925773620604,-0.0,-6.492614801345553e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.15855634957552e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.644407691666856e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,7.123327668523416e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.644406236475334e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0004574884369503,285.5205383300781,294.1499938964844,292.5240173339844,292.19342041015625,293.4144287109375,292.6858215332031,286.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758436935953,3.039457796560896e-09,0.000975840666797,-0.0070147765800356,0.0,0.0,0.0,-0.0063196043483912,60.0,9.931925773620604,-0.0,-6.492614801345553e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,9.147606033366174e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,9.6328767540399e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,7.114810432540253e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,9.632875298848376e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0004569414595607,285.5265808105469,294.1499938964844,292.4973449707031,292.1669921875,293.39990234375,292.669677734375,286.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746766882017,2.903023599287735e-09,0.0009746737778186,-0.0066572800278663,0.0,0.0,0.0,-0.0062519665807485,60.0,9.8697509765625,-0.0,-6.477097258539288e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,9.146652882918715e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,9.631873399484904e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,7.114069740055129e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,9.63187194429338e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0004568938456941,285.527099609375,294.1499938964844,292.49493408203125,292.1645812988281,293.39862060546875,292.66827392578125,286.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974575174041,2.891150208128579e-09,0.0009745723218657,-0.0066261682659387,0.0,0.0,0.0,-0.0062460806220769,60.0,9.864344596862791,-0.0,-6.47574793788408e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,9.14057090994902e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.625469101592898e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,7.109338912414387e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,9.625467646401376e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.0004565900599118,285.5303955078125,294.1499938964844,292.4792785644531,292.1490783691406,293.3905944824219,292.6594543457031,286.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739269153214,2.815371491493579e-09,0.0009739240631461,-0.0064276056364178,0.0,0.0,0.0,-0.0062085129320621,60.0,9.827835083007812,-0.0,-6.467138291554876e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,9.134451829595493e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,9.619024785934016e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,7.10457970853895e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,9.619023330742492e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0004562843823805,285.53369140625,294.1499938964844,292.4629821777344,292.1329040527344,293.3824768066406,292.6506042480469,286.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732747566886,2.7391289236788907e-09,0.0009732719627209,-0.0062278262339532,0.0,0.0,0.0,-0.0061707152053713,60.0,9.79025650024414,-0.0,-6.45848174940511e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,9.122158371610568e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,9.60607940214686e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,7.09501764504239e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,9.606077946955338e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0004556703206617,285.540283203125,294.1499938964844,292.4284362792969,292.0986328125,293.36627197265625,292.6329040527344,286.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719652007333,2.585955449774246e-09,0.0009719625813886,-0.0058264615945518,0.0,0.0,0.0,-0.0060947826132178,60.0,9.71477222442627,-0.0,-6.441107558430303e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,9.122158371610568e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,9.60607940214686e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,7.09501764504239e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,9.606077946955338e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0004556703206617,285.540283203125,294.1499938964844,292.4284362792969,292.0986328125,293.36627197265625,292.6329040527344,286.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719652007333,2.585955449774246e-09,0.0009719625813886,-0.0058264615945518,0.0,0.0,0.0,-0.0060947826132178,60.0,9.71477222442627,-0.0,-6.441107558430303e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
