time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.109728853218256e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,9.592989954398944e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,7.085350080160424e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.592988499207422e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,0.0004550494195427,285.5468444824219,294.1499938964844,292.3915405273437,292.06207275390625,293.3497619628906,292.6151428222656,286.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706406854093,2.4310871094002096e-09,0.0009706382406875,-0.0054206531494855,0.0,0.0,0.0,-0.0060180076397955,60.0,9.633386611938477,-0.0,-6.423564968827122e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.109728853218256e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,9.592989954398944e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,7.085350080160424e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.592988499207422e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,0.0004550494195427,285.5468444824219,294.1499938964844,292.3915405273437,292.06207275390625,293.3497619628906,292.6151428222656,286.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706406854093,2.4310871094002096e-09,0.0009706382406875,-0.0054206531494855,0.0,0.0,0.0,-0.0060180076397955,60.0,9.633386611938477,-0.0,-6.423564968827122e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45806884765625,0.0,0.0,9.097334987018256e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,9.579939069226384e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,7.075710891513154e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,9.57993761403486e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0004544303519651,285.5534362792969,294.1499938964844,292.3525695800781,292.0234375,293.3328857421875,292.597412109375,286.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693200117908,2.2766668550389113e-09,0.000969317741692,-0.0050160167738795,0.0,0.0,0.0,-0.005941454321146,60.0,9.54726791381836,-0.0,-6.406096986211196e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45806884765625,0.0,0.0,9.097334987018256e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,9.579939069226384e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,7.075710891513154e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,9.57993761403486e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0004544303519651,285.5534362792969,294.1499938964844,292.3525695800781,292.0234375,293.3328857421875,292.597412109375,286.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693200117908,2.2766668550389113e-09,0.000969317741692,-0.0050160167738795,0.0,0.0,0.0,-0.005941454321146,60.0,9.54726791381836,-0.0,-6.406096986211196e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,9.08508081920445e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.56703515839763e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,7.066180114634335e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,9.567033703206108e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,0.0004538182402029,285.56005859375,294.1499938964844,292.311767578125,291.9829406738281,293.3155822753906,292.57989501953125,286.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680142975412,2.123990316960089e-09,0.0009680121438577,-0.0046159466728568,0.0,0.0,0.0,-0.005865765735507,60.0,9.457551956176758,-0.0,-6.388849982386091e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,9.08508081920445e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.56703515839763e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,7.066180114634335e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,9.567033703206108e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,0.0004538182402029,285.56005859375,294.1499938964844,292.311767578125,291.9829406738281,293.3155822753906,292.57989501953125,286.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680142975412,2.123990316960089e-09,0.0009680121438577,-0.0046159466728568,0.0,0.0,0.0,-0.005865765735507,60.0,9.457551956176758,-0.0,-6.388849982386091e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,9.079033770831302e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.560667240293697e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,7.061476208036765e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,9.560665785102174e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,0.0004535161715466,285.5633544921875,294.1499938964844,292.2907409667969,291.9621276855469,293.3067932128906,292.5712585449219,286.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673699387349,2.0486472518399523e-09,0.0009673679014667,-0.004418518859893,0.0,0.0,0.0,-0.005828415043652,60.0,9.41148853302002,-0.0,-6.38034691746725e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,9.073066030396149e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,9.554382268106564e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,7.056834874674678e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,9.554380812915042e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0004532180610112,285.566650390625,294.1499938964844,292.2693786621094,291.94091796875,293.2978515625,292.5627746582031,286.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667340200394,1.974286956141213e-09,0.0009667320409789,-0.0042236656881868,0.0,0.0,0.0,-0.0057915514335036,60.0,9.364761352539062,-0.0,-6.371961092099809e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,9.06135537661612e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,9.542050247546284e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,7.047726103337482e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,9.542048792354764e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0004526331031229,285.5732421875,294.1499938964844,292.22564697265625,291.8975524902344,293.2797546386719,292.5461730957031,286.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654861059971,1.828382334423395e-09,0.0009654843015596,-0.0038413365837186,0.0,0.0,0.0,-0.0057192198000848,60.0,9.2699613571167,-0.0,-6.355521975365265e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,9.06135537661612e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,9.542050247546284e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,7.047726103337482e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,9.542048792354764e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0004526331031229,285.5732421875,294.1499938964844,292.22564697265625,291.8975524902344,293.2797546386719,292.5461730957031,286.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654861059971,1.828382334423395e-09,0.0009654843015596,-0.0038413365837186,0.0,0.0,0.0,-0.0057192198000848,60.0,9.2699613571167,-0.0,-6.355521975365265e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,9.050076187122612e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.530172246741132e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,7.03895348124206e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,9.530170791549608e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.0004520696820691,285.5798645019531,294.1499938964844,292.18084716796875,291.8531494140625,293.26129150390625,292.5301818847656,286.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642841760069,1.687842754449775e-09,0.0009642824879847,-0.0034730643965303,0.0,0.0,0.0,-0.0056495475582778,60.0,9.173453330993652,-0.0,-6.339708136238188e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,9.050076187122612e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.530172246741132e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,7.03895348124206e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,9.530170791549608e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.0004520696820691,285.5798645019531,294.1499938964844,292.18084716796875,291.8531494140625,293.26129150390625,292.5301818847656,286.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642841760069,1.687842754449775e-09,0.0009642824879847,-0.0034730643965303,0.0,0.0,0.0,-0.0056495475582778,60.0,9.173453330993652,-0.0,-6.339708136238188e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.039285214385018e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.51880938373506e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,7.0305606641341e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,9.518807928543538e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,0.000451530679129,285.5864562988281,294.1499938964844,292.1352233886719,291.8078918457031,293.2424011230469,292.5151672363281,286.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631343418732,1.553399631148977e-09,0.0009631327702663,-0.0031207667198032,0.0,0.0,0.0,-0.005582898389548,60.0,9.07542610168457,-0.0,-6.324597734419514e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.039285214385018e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.51880938373506e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,7.0305606641341e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,9.518807928543538e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,0.000451530679129,285.5864562988281,294.1499938964844,292.1352233886719,291.8078918457031,293.2424011230469,292.5151672363281,286.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631343418732,1.553399631148977e-09,0.0009631327702663,-0.0031207667198032,0.0,0.0,0.0,-0.005582898389548,60.0,9.07542610168457,-0.0,-6.324597734419514e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,9.029039938468486e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.508019866188988e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,7.022592035355046e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,9.508019138593228e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,0.0004510188882704,285.59307861328125,294.1499938964844,292.08905029296875,291.7621154785156,293.2230529785156,292.50128173828125,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620425407774,1.4257436342646201e-09,0.0009620411437936,-0.0027862526476383,0.0,0.0,0.0,-0.0055196131579577,60.0,8.976569175720215,-0.0,-6.310267508524704e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,9.029039938468486e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.508019866188988e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,7.022592035355046e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,9.508019138593228e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,0.0004510188882704,285.59307861328125,294.1499938964844,292.08905029296875,291.7621154785156,293.2230529785156,292.50128173828125,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620425407774,1.4257436342646201e-09,0.0009620411437936,-0.0027862526476383,0.0,0.0,0.0,-0.0055196131579577,60.0,8.976569175720215,-0.0,-6.310267508524704e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,9.023936581797898e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,9.502646571490914e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,7.018622272880748e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,9.502645116299392e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0004507639678195,285.59637451171875,294.1499938964844,292.0657958984375,291.73907470703125,293.2132568359375,292.4947204589844,286.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614985901862,1.3621598293767079e-09,0.00096149725141,-0.0026196355465799,0.0,0.0,0.0,-0.005488091148436,60.0,8.926980972290039,-0.0,-6.30313579108588e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,9.01941384654492e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,9.497883002040908e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,7.01510434737429e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,9.497881546849384e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,0.0004505380347836,285.5997009277344,294.1499938964844,292.04254150390625,291.71600341796875,293.2032775878906,292.4886779785156,286.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610169217921,1.3058035763791054e-09,0.0009610156412236,-0.0024719568900763,0.0,0.0,0.0,-0.0054601542651653,60.0,8.87735366821289,-0.0,-6.296818355622237e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,9.010426583699882e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,9.48841916397214e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,7.008114334894344e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,9.488417708780617e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0004500891081988,285.6062927246094,294.1499938964844,291.9959716796875,291.6698303222656,293.1830139160156,292.477783203125,286.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600590565241,1.193826704160017e-09,0.0009600578341633,-0.00217852788046,0.0,0.0,0.0,-0.0054046413861215,60.0,8.778288841247559,-0.0,-6.284274434165127e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,9.010426583699882e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,9.48841916397214e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,7.008114334894344e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,9.488417708780617e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0004500891081988,285.6062927246094,294.1499938964844,291.9959716796875,291.6698303222656,293.1830139160156,292.477783203125,286.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600590565241,1.193826704160017e-09,0.0009600578341633,-0.00217852788046,0.0,0.0,0.0,-0.0054046413861215,60.0,8.778288841247559,-0.0,-6.284274434165127e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,9.003819286590442e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,9.481461893301456e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,7.002975326031446e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,9.481460438109934e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0004497590998653,285.6125793457031,294.1499938964844,291.9496154785156,291.62384033203125,293.1629943847656,292.468505859375,286.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009190569398924,1.0711418418907215e-09,0.0009190558921545,-0.0018969910452142,0.0,0.0,0.0,-0.0051429942250251,60.0,8.52226448059082,-0.0,-6.275060826510527e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,9.003819286590442e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,9.481461893301456e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,7.002975326031446e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,9.481460438109934e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0004497590998653,285.6125793457031,294.1499938964844,291.9496154785156,291.62384033203125,293.1629943847656,292.468505859375,286.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009190569398924,1.0711418418907215e-09,0.0009190558921545,-0.0018969910452142,0.0,0.0,0.0,-0.0051429942250251,60.0,8.52226448059082,-0.0,-6.275060826510527e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,9.004778257803991e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.482471068622544e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,7.0037211116869e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,9.482470341026784e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,0.0004498070047702,285.6844787597656,294.1499938964844,291.9036865234375,291.57830810546875,293.1502990722656,292.4588928222656,286.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007097088382579,8.732924938747993e-10,0.000709707965143,-0.0015861911233514,0.0,0.0,0.0,-0.0040011177770793,60.0,6.611735820770264,-0.0,-6.276396646853756e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,9.004778257803991e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.482471068622544e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,7.0037211116869e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,9.482470341026784e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,0.0004498070047702,285.6844787597656,294.1499938964844,291.9036865234375,291.57830810546875,293.1502990722656,292.4588928222656,286.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007097088382579,8.732924938747993e-10,0.000709707965143,-0.0015861911233514,0.0,0.0,0.0,-0.0040011177770793,60.0,6.611735820770264,-0.0,-6.276396646853756e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,9.002186561701819e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,9.479741856921464e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,7.001705671427771e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,9.47974040172994e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0004496775218285,285.7177429199219,294.1499938964844,291.85845947265625,291.5334777832031,293.1326599121094,292.44793701171875,286.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006042016902938,7.35593086442776e-10,0.0006042009335942,-0.0013296849792823,0.0,0.0,0.0,-0.0034084413200616,60.0,6.161038875579834,-0.0,-6.27278282649968e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,9.002186561701819e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,9.479741856921464e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,7.001705671427771e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,9.47974040172994e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0004496775218285,285.7177429199219,294.1499938964844,291.85845947265625,291.5334777832031,293.1326599121094,292.44793701171875,286.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006042016902938,7.35593086442776e-10,0.0006042009335942,-0.0013296849792823,0.0,0.0,0.0,-0.0034084413200616,60.0,6.161038875579834,-0.0,-6.27278282649968e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,2.9424038075376305e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,3.098494926234707e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,2.288537871208973e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,3.0984945624368265e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.000146979058627,285.75262451171875,294.1499938964844,291.8362121582031,291.5113830566406,293.1065368652344,292.4345703125,286.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006352378986775,7.14364234433162e-10,0.0006352372001856,-0.0012428378686308,0.0,0.0,0.0,-0.0035289665684103,60.0,6.006326198577881,-0.0,-6.701449617452225e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,9.02665633475408e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,9.505509660812096e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,7.020737393759191e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,9.505508205620572e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0004508998536039,285.8961181640625,294.1499938964844,291.814208984375,291.4895935058594,292.978759765625,292.3681030273437,286.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0081040272780228e-05,4.22564067070752e-10,-1.0081463187816553e-05,-0.0011210090015083,0.0,0.0,0.0,-0.000179055132321,60.0,7.949782848358154,-0.0,-6.306928668209366e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,3.6041437851963565e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,3.795339216594584e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,2.8032247428200208e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,3.795338852796704e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,0.0001800343161448,285.89306640625,294.1499938964844,291.7711486816406,291.4468994140625,292.9551696777344,292.360595703125,286.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003830677305813,4.793595520524712e-10,0.0003830672358162,-0.0008771770517341,0.0,0.0,0.0,-0.0021578602027148,60.0,5.35888671875,-0.0,-1.0054681531812548e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,3.6041437851963565e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,3.795339216594584e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,2.8032247428200208e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,3.795338852796704e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,0.0001800343161448,285.89306640625,294.1499938964844,291.7711486816406,291.4468994140625,292.9551696777344,292.360595703125,286.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003830677305813,4.793595520524712e-10,0.0003830672358162,-0.0008771770517341,0.0,0.0,0.0,-0.0021578602027148,60.0,5.35888671875,-0.0,-1.0054681531812548e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,2.933381801994983e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,3.088994344579987e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,2.2815207557869144e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,3.0889939807821065e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001465283858124,285.8999328613281,294.1499938964844,291.72955322265625,291.4056701660156,292.94732666015625,292.3609313964844,286.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002973164664581,3.7566447175230167e-10,0.0002973160881083,-0.0006903121829964,0.0,0.0,0.0,-0.0016770283691585,60.0,4.1054792404174805,-0.0,-6.660414886283661e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,2.933381801994983e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,3.088994344579987e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,2.2815207557869144e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,3.0889939807821065e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001465283858124,285.8999328613281,294.1499938964844,291.72955322265625,291.4056701660156,292.94732666015625,292.3609313964844,286.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002973164664581,3.7566447175230167e-10,0.0002973160881083,-0.0006903121829964,0.0,0.0,0.0,-0.0016770283691585,60.0,4.1054792404174805,-0.0,-6.660414886283661e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,2.1797701265313663e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,2.2954043743084185e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,1.6953777958406135e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,2.295404010510537e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.0001088839489966,285.90350341796875,294.1499938964844,291.689697265625,291.3661193847656,292.9416809082031,292.363037109375,286.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002322606160305,2.9049829208815936e-10,0.0002322603249922,-0.0005314646987244,0.0,0.0,0.0,-0.0013082574587315,60.0,3.313220977783203,-0.0,-3.6777774159446604e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,2.1797701265313663e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,2.2954043743084185e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,1.6953777958406135e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,2.295404010510537e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.0001088839489966,285.90350341796875,294.1499938964844,291.689697265625,291.3661193847656,292.9416809082031,292.363037109375,286.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002322606160305,2.9049829208815936e-10,0.0002322603249922,-0.0005314646987244,0.0,0.0,0.0,-0.0013082574587315,60.0,3.313220977783203,-0.0,-3.6777774159446604e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,1.877284921647515e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,1.9768727725022472e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,1.460111525375396e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,1.9768724087043665e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,9.377420064993204e-05,285.9093322753906,294.1499938964844,291.6517944335937,291.3285522460937,292.93914794921875,292.3654479980469,286.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001590339670656,2.0912480080959023e-10,0.0001590337633388,-0.0003907588834408,0.0,0.0,0.0,-0.0009020569268614,60.0,2.637333393096924,-0.0,-2.7278750369674754e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,1.877284921647515e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,1.9768727725022472e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,1.460111525375396e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,1.9768724087043665e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,9.377420064993204e-05,285.9093322753906,294.1499938964844,291.6517944335937,291.3285522460937,292.93914794921875,292.3654479980469,286.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001590339670656,2.0912480080959023e-10,0.0001590337633388,-0.0003907588834408,0.0,0.0,0.0,-0.0009020569268614,60.0,2.637333393096924,-0.0,-2.7278750369674754e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,1.3749800018558744e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,1.4479210221907124e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,1.0694296179281082e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,1.447920840291772e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,6.868304626550525e-05,285.9081726074219,294.1499938964844,291.6336669921875,291.3105773925781,292.9378967285156,292.3664245605469,286.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465052191633,1.8324101958011599e-10,0.0001465050445403,-0.000335238786647,0.0,0.0,0.0,-0.000825222057756,60.0,2.4046640396118164,-0.0,-1.4633789735540859e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,1.1731072845577728e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,1.2353391866781749e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,9.124173629970755e-06,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,1.2353390047792344e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,5.859909288119525e-05,285.9088439941406,294.1499938964844,291.6161193847656,291.2931823730469,292.9373474121094,292.366943359375,286.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001249975321115,1.5633982997087514e-10,0.0001249973865924,-0.000286022783257,0.0,0.0,0.0,-0.0007040750351734,60.0,2.201455354690552,-0.0,-1.065220467388883e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,8.101707862806506e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,8.531494131602813e-06,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,6.301332632574486e-06,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,8.531492312613409e-06,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,4.046968024340458e-05,285.9098815917969,294.1499938964844,291.5829162597656,291.26025390625,292.9365234375,292.36773681640625,286.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.632463141111657e-05,1.0797025773445768e-10,8.632452954770997e-05,-0.000197531102458,0.0,0.0,0.0,-0.0004862418863922,60.0,1.8267476558685305,-0.0,-5.080625919973152e-10,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
