time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,8.101707862806506e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,8.531494131602813e-06,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,6.301332632574486e-06,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,8.531492312613409e-06,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,4.046968024340458e-05,285.9098815917969,294.1499938964844,291.5829162597656,291.26025390625,292.9365234375,292.36773681640625,286.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.632463141111657e-05,1.0797025773445768e-10,8.632452954770997e-05,-0.000197531102458,0.0,0.0,0.0,-0.0004862418863922,60.0,1.8267476558685305,-0.0,-5.080625919973152e-10,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,5.27327165400493e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,5.553012670134194e-06,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,4.101436388737056e-06,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,5.553011760639492e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,2.6341065677115694e-05,285.9103088378906,294.1499938964844,291.5524597167969,291.23004150390625,292.93621826171875,292.3680725097656,286.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.618749855784699e-05,7.027628479150394e-11,5.618742943624966e-05,-0.0001285701146116,0.0,0.0,0.0,-0.000316488003591,60.0,1.513520359992981,-0.0,-2.1524068638534286e-10,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,5.27327165400493e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,5.553012670134194e-06,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,4.101436388737056e-06,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,5.553011760639492e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,2.6341065677115694e-05,285.9103088378906,294.1499938964844,291.5524597167969,291.23004150390625,292.93621826171875,292.3680725097656,286.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.618749855784699e-05,7.027628479150394e-11,5.618742943624966e-05,-0.0001285701146116,0.0,0.0,0.0,-0.000316488003591,60.0,1.513520359992981,-0.0,-2.1524068638534286e-10,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,3.163240080539253e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,3.331046173116192e-06,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,2.4602993562439224e-06,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,3.3310457183688413e-06,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,1.5801027984707616e-05,285.91046142578125,294.1499938964844,291.52496337890625,291.2027893066406,292.93609619140625,292.3681945800781,286.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.370497142896056e-05,4.215627499859487e-11,3.370492777321488e-05,-7.712472870480269e-05,0.0,0.0,0.0,-0.0001898503542179,60.0,1.2578281164169312,-0.0,-7.745123986602209e-11,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,3.163240080539253e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,3.331046173116192e-06,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,2.4602993562439224e-06,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,3.3310457183688413e-06,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,1.5801027984707616e-05,285.91046142578125,294.1499938964844,291.52496337890625,291.2027893066406,292.93609619140625,292.3681945800781,286.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.370497142896056e-05,4.215627499859487e-11,3.370492777321488e-05,-7.712472870480269e-05,0.0,0.0,0.0,-0.0001898503542179,60.0,1.2578281164169312,-0.0,-7.745123986602209e-11,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,1.684286644376698e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,1.773635972313059e-06,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,1.3100016076350585e-06,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,1.7736357449393836e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,8.413354407821316e-06,285.9105224609375,294.1499938964844,291.500732421875,291.17877197265625,292.9360656738281,292.3682556152344,286.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7946556909009814e-05,2.2446515132723555e-11,1.7946533262147568e-05,-4.106575943296775e-05,0.0,0.0,0.0,-0.0001010877458611,60.0,1.0537439584732056,-0.0,-2.195816618810742e-11,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,1.684286644376698e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,1.773635972313059e-06,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,1.3100016076350585e-06,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,1.7736357449393836e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,8.413354407821316e-06,285.9105224609375,294.1499938964844,291.500732421875,291.17877197265625,292.9360656738281,292.3682556152344,286.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7946556909009814e-05,2.2446515132723555e-11,1.7946533262147568e-05,-4.106575943296775e-05,0.0,0.0,0.0,-0.0001010877458611,60.0,1.0537439584732056,-0.0,-2.195816618810742e-11,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,9.855540383796324e-07,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,1.037836454997887e-06,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,7.66542541441595e-07,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,1.0378363413110492e-06,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,4.92304297949886e-06,285.9105224609375,294.1499938964844,291.4898986816406,291.16802978515625,292.93603515625,292.3682556152344,286.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0501457836653572e-05,1.3134616658194707e-11,1.0501444194233043e-05,-2.4029635824263096e-05,0.0,0.0,0.0,-5.915165820624679e-05,60.0,0.9533044695854188,-0.0,-7.518391291483349e-12,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,6.951522095732798e-07,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,7.320292070289725e-07,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,5.406743071034725e-07,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,7.320290933421347e-07,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,3.472426669759443e-06,285.9105224609375,294.1499938964844,291.47998046875,291.158203125,292.93603515625,292.3682556152344,286.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.40840869184467e-06,9.265670695979278e-12,7.408399142150301e-06,-1.695121500233654e-05,0.0,0.0,0.0,-4.172921762801707e-05,60.0,0.8883623480796814,-0.0,-3.74045022386027e-12,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,2.262721636725473e-07,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,2.382756321139823e-07,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,1.7598958379494436e-07,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,2.3827560369227285e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,1.1302754501230083e-06,285.9105224609375,294.1499938964844,291.4629821777344,291.141357421875,292.93603515625,292.3682556152344,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4110959202516824e-06,3.015620088711591e-12,2.4110929643939016e-06,-5.517062163562514e-06,0.0,0.0,0.0,-1.358098234049976e-05,60.0,0.7711295485496521,-0.0,-3.9630205042086313e-13,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,2.262721636725473e-07,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,2.382756321139823e-07,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,1.7598958379494436e-07,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,2.3827560369227285e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,1.1302754501230083e-06,285.9105224609375,294.1499938964844,291.4629821777344,291.141357421875,292.93603515625,292.3682556152344,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4110959202516824e-06,3.015620088711591e-12,2.4110929643939016e-06,-5.517062163562514e-06,0.0,0.0,0.0,-1.358098234049976e-05,60.0,0.7711295485496521,-0.0,-3.9630205042086313e-13,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,1.9000397699642235e-08,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,2.0008346979238922e-08,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,1.4778096968370846e-08,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,2.0008343426525244e-08,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,9.491085251056577e-08,285.9105224609375,294.1499938964844,291.45001220703125,291.1284484863281,292.93603515625,292.3682556152344,286.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.025233669655791e-07,2.533052164289257e-13,2.0252311117019417e-07,-4.633743913018408e-07,0.0,0.0,0.0,-1.1407537385821342e-06,60.0,0.6843723654747009,-0.0,-2.794405526946957e-15,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,1.9000397699642235e-08,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,2.0008346979238922e-08,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,1.4778096968370846e-08,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,2.0008343426525244e-08,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,9.491085251056577e-08,285.9105224609375,294.1499938964844,291.45001220703125,291.1284484863281,292.93603515625,292.3682556152344,286.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.025233669655791e-07,2.533052164289257e-13,2.0252311117019417e-07,-4.633743913018408e-07,0.0,0.0,0.0,-1.1407537385821342e-06,60.0,0.6843723654747009,-0.0,-2.794405526946957e-15,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,1.605966470918929e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,1.6911611000480775e-09,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,1.2490859457869872e-09,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,1.691160878003472e-09,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,8.022129627249797e-09,285.9105224609375,294.1499938964844,291.4414367675781,291.1199645996094,292.93603515625,292.3682556152344,286.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7398836149595812e-08,2.1714153776919085e-14,1.7398814833313736e-08,-3.962476569085993e-08,0.0,0.0,0.0,-9.796349331736565e-08,60.0,0.6195699572563171,-0.0,-1.996351604740592e-17,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,1.605966470918929e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,1.6911611000480775e-09,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,1.2490859457869872e-09,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,1.691160878003472e-09,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,8.022129627249797e-09,285.9105224609375,294.1499938964844,291.4414367675781,291.1199645996094,292.93603515625,292.3682556152344,286.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7398836149595812e-08,2.1714153776919085e-14,1.7398814833313736e-08,-3.962476569085993e-08,0.0,0.0,0.0,-9.796349331736565e-08,60.0,0.6195699572563171,-0.0,-1.996351604740592e-17,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,4.600171632507255e-10,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,4.844205592213762e-10,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,3.577913798569199e-10,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,4.844204481990744e-10,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,2.2978794422812143e-09,285.9105224609375,294.1499938964844,291.4374084472656,291.115966796875,292.93603515625,292.3682556152344,286.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.9884443242831375e-09,6.210074145321159e-15,4.988438107034199e-09,-1.1359150065004542e-08,0.0,0.0,0.0,-2.8085196390748024e-08,60.0,0.5719441771507263,-0.0,-1.6379933887351625e-18,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,4.600171632507255e-10,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,4.844205592213762e-10,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,3.577913798569199e-10,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,4.844204481990744e-10,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,2.2978794422812143e-09,285.9105224609375,294.1499938964844,291.4374084472656,291.115966796875,292.93603515625,292.3682556152344,286.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.9884443242831375e-09,6.210074145321159e-15,4.988438107034199e-09,-1.1359150065004542e-08,0.0,0.0,0.0,-2.8085196390748024e-08,60.0,0.5719441771507263,-0.0,-1.6379933887351625e-18,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,4.848345613872596e-10,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,5.105544320649358e-10,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,3.7709380062977966e-10,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,5.105543765537846e-10,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,2.4218471672554642e-09,285.9100341796875,294.1499938964844,291.4369812011719,291.11553955078125,292.9361572265625,292.3681945800781,286.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.219383591992255e-09,6.538939769290325e-15,5.219376930654107e-09,-1.1908241503988393e-08,0.0,0.0,0.0,-2.9394868761301044e-08,60.0,0.5505624413490295,-0.0,-1.8194964606688447e-18,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,1.2057925324882037e-08,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,1.2697583429144288e-08,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,9.378392284986605e-09,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,1.2697581652787449e-08,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,6.023179111025456e-08,285.9095764160156,294.1499938964844,291.4375915527344,291.1161499023437,292.9362487792969,292.3681030273437,286.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2852198949531157e-07,1.6072974656951296e-13,1.28521818965055e-07,-2.940606975698757e-07,0.0,0.0,0.0,-7.239141268655658e-07,60.0,0.5303503274917603,-0.0,-1.1254059843255717e-15,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,7.874916008177024e-08,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,8.29267037261161e-08,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,6.124938778384603e-08,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,8.292669662068874e-08,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,3.933680545742392e-07,285.9095764160156,294.1499938964844,291.4417724609375,291.12030029296875,292.9362487792969,292.3681030273437,286.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.393421353503072e-07,1.049733975959366e-12,8.393411121687677e-07,-1.920443082781276e-06,0.0,0.0,0.0,-4.72774263471365e-06,60.0,0.4949358999729156,-0.0,-4.8001621395180744e-14,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,7.874916008177024e-08,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,8.29267037261161e-08,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,6.124938778384603e-08,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,8.292669662068874e-08,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,3.933680545742392e-07,285.9095764160156,294.1499938964844,291.4417724609375,291.12030029296875,292.9362487792969,292.3681030273437,286.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.393421353503072e-07,1.049733975959366e-12,8.393411121687677e-07,-1.920443082781276e-06,0.0,0.0,0.0,-4.72774263471365e-06,60.0,0.4949358999729156,-0.0,-4.8001621395180744e-14,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,5.940985943198029e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,6.256148594729893e-07,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,4.62077025531471e-07,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,6.256147457861516e-07,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,2.9676434678549413e-06,285.9096069335937,294.1499938964844,291.4496154785156,291.1280822753906,292.93621826171875,292.3681335449219,286.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.3299630710389465e-06,7.917248454059056e-12,6.329954885586631e-06,-1.448459443054162e-05,0.0,0.0,0.0,-3.565489896573126e-05,60.0,0.4850516021251678,-0.0,-2.7320027750493688e-12,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,5.940985943198029e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,6.256148594729893e-07,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,4.62077025531471e-07,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,6.256147457861516e-07,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,2.9676434678549413e-06,285.9096069335937,294.1499938964844,291.4496154785156,291.1280822753906,292.93621826171875,292.3681335449219,286.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.3299630710389465e-06,7.917248454059056e-12,6.329954885586631e-06,-1.448459443054162e-05,0.0,0.0,0.0,-3.565489896573126e-05,60.0,0.4850516021251678,-0.0,-2.7320027750493688e-12,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,2.267441004732973e-06,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,2.387725999142276e-06,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,1.7635663880355423e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,2.3877257717686007e-06,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,1.132632951339474e-05,285.9100341796875,294.1499938964844,291.4609069824219,291.1392822265625,292.9359130859375,292.36846923828125,286.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.415914241282735e-05,3.0217151697486955e-11,2.4159113308996893e-05,-5.5282271205214784e-05,0.0,0.0,0.0,-0.0001360816240776,60.0,0.5478823781013489,-0.0,-3.979569104806125e-11,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,2.267441004732973e-06,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,2.387725999142276e-06,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,1.7635663880355423e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,2.3877257717686007e-06,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,1.132632951339474e-05,285.9100341796875,294.1499938964844,291.4609069824219,291.1392822265625,292.9359130859375,292.36846923828125,286.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.415914241282735e-05,3.0217151697486955e-11,2.4159113308996893e-05,-5.5282271205214784e-05,0.0,0.0,0.0,-0.0001360816240776,60.0,0.5478823781013489,-0.0,-3.979569104806125e-11,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,4.990197339793667e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,5.254921234154608e-06,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,3.881267275573919e-06,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,5.254920324659906e-06,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,2.492705061740708e-05,285.9112243652344,294.1499938964844,291.475341796875,291.1535949707031,292.9349060058594,292.3693542480469,286.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.316992974258028e-05,6.650238693062249e-11,5.316986425896175e-05,-0.0001216661039507,0.0,0.0,0.0,-0.0002994911046698,60.0,0.6913787722587585,-0.0,-1.9275225859871623e-10,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,4.990197339793667e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,5.254921234154608e-06,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,3.881267275573919e-06,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,5.254920324659906e-06,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,2.492705061740708e-05,285.9112243652344,294.1499938964844,291.475341796875,291.1535949707031,292.9349060058594,292.3693542480469,286.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.316992974258028e-05,6.650238693062249e-11,5.316986425896175e-05,-0.0001216661039507,0.0,0.0,0.0,-0.0002994911046698,60.0,0.6913787722587585,-0.0,-1.9275225859871623e-10,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,6.508943897642894e-06,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,6.85423583490774e-06,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,5.062515356257791e-06,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,6.854234925413039e-06,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,3.251350062782876e-05,285.9122619628906,294.1499938964844,291.4836730957031,291.1618347167969,292.9340209960937,292.3699645996094,286.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.935212877579033e-05,8.67422869643697e-11,6.935204146429896e-05,-0.0001586949510965,0.0,0.0,0.0,-0.0003906408383045,60.0,0.7833292484283447,-0.0,-3.2793301407707526e-10,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,8.747038009460084e-06,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,9.211058568325823e-06,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,6.803256837883964e-06,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,9.211057658831123e-06,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,4.369323869468644e-05,285.9134521484375,294.1499938964844,291.49267578125,291.1707763671875,292.9329528808594,292.3705444335937,286.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.319829405285418e-05,1.1656806075954762e-10,9.319817763753235e-05,-0.0002132612280547,0.0,0.0,0.0,-0.0005249595851637,60.0,0.8921460509300232,-0.0,-5.922241586020505e-10,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,1.5864798115217127e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,1.670640631346032e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,1.233929560839897e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,1.6706404494470917e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,7.924788951640949e-05,285.9183959960937,294.1499938964844,291.5126037597656,291.1905212402344,292.927978515625,292.37158203125,286.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690371282165,2.1142364248216686e-10,0.0001690369244897,-0.000386799511034,0.0,0.0,0.0,-0.0009521384490653,60.0,1.2940125465393066,-0.0,-1.948198269374757e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,1.5864798115217127e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,1.670640631346032e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,1.233929560839897e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,1.6706404494470917e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,7.924788951640949e-05,285.9183959960937,294.1499938964844,291.5126037597656,291.1905212402344,292.927978515625,292.37158203125,286.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690371282165,2.1142364248216686e-10,0.0001690369244897,-0.000386799511034,0.0,0.0,0.0,-0.0009521384490653,60.0,1.2940125465393066,-0.0,-1.948198269374757e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,2.507776844140608e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,2.64081136265304e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,1.9504945157677867e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,2.6408109988551587e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,0.0001252685615327,285.9250793457031,294.1499938964844,291.53485107421875,291.21258544921875,292.9194030761719,292.36920166015625,286.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672007831279,3.34201971652348e-10,0.0002672004629857,-0.0006114222342148,0.0,0.0,0.0,-0.0015050673391669,60.0,1.878372073173523,-0.0,-4.867902081429065e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,2.507776844140608e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,2.64081136265304e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,1.9504945157677867e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,2.6408109988551587e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,0.0001252685615327,285.9250793457031,294.1499938964844,291.53485107421875,291.21258544921875,292.9194030761719,292.36920166015625,286.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672007831279,3.34201971652348e-10,0.0002672004629857,-0.0006114222342148,0.0,0.0,0.0,-0.0015050673391669,60.0,1.878372073173523,-0.0,-4.867902081429065e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,3.393063525436446e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,3.5730612580664456e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,2.639051126607228e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,3.573060894268565e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,0.0001694904203759,285.92877197265625,294.1499938964844,291.5591735839844,291.2366943359375,292.907470703125,292.3623046875,286.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004095831245649,5.003134573300372e-10,0.0004095826297998,-0.000905749911908,0.0,0.0,0.0,-0.0022997260093688,60.0,2.719446182250977,-0.0,-8.911442250791879e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,3.393063525436446e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,3.5730612580664456e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,2.639051126607228e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,3.573060894268565e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,0.0001694904203759,285.92877197265625,294.1499938964844,291.5591735839844,291.2366943359375,292.907470703125,292.3623046875,286.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004095831245649,5.003134573300372e-10,0.0004095826297998,-0.000905749911908,0.0,0.0,0.0,-0.0022997260093688,60.0,2.719446182250977,-0.0,-8.911442250791879e-09,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,9.037124254973604e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,9.516532736597584e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,7.028879190329462e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,9.51653200900182e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0004514227621257,285.9948425292969,294.1499938964844,291.58526611328125,291.2625732421875,292.83990478515625,292.2964172363281,286.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0003179821651428,2.434507040405265e-10,-0.0003179824270773,-0.0009580182377249,0.0,0.0,0.0,0.001449683913961,60.0,3.943653106689453,-0.0,-6.321563006395081e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,9.037124254973604e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,9.516532736597584e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,7.028879190329462e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,9.51653200900182e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0004514227621257,285.9948425292969,294.1499938964844,291.58526611328125,291.2625732421875,292.83990478515625,292.2964172363281,286.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0003179821651428,2.434507040405265e-10,-0.0003179824270773,-0.0009580182377249,0.0,0.0,0.0,0.001449683913961,60.0,3.943653106689453,-0.0,-6.321563006395081e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,9.004686580738053e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,9.482374298386276e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,7.003649807302281e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,9.482372843194752e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0004498024354688,285.9842529296875,294.1499938964844,291.5989074707031,291.276123046875,292.8158874511719,292.2832946777344,286.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006392825162038,8.015777486214404e-10,0.0006392817012965,-0.0014680785825476,0.0,0.0,0.0,-0.0036146501079201,60.0,4.536245822906494,-0.0,-6.27626377536217e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
