time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810760,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,9.005766332847998e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,9.483511530561373e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,7.004489452810958e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,9.48351007536985e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0004498563648667,285.9933166503906,294.1499938964844,291.6128845214844,291.2899780273437,292.7978210449219,292.27410888671875,286.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007741381414234,9.499847575256124e-10,0.0007741371518932,-0.0017233866965398,0.0,0.0,0.0,-0.0043596965260803,60.0,4.842465400695801,-0.0,-6.277768704876507e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,9.012458758661523e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,9.490559023106472e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,7.009694672888145e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,9.490557567914948e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,0.0004501906805671,286.0411376953125,294.1499938964844,291.6417541503906,291.318603515625,292.77984619140625,292.2578125,286.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793878998607,1.2382175285097219e-09,0.0009793866192921,-0.0022759025450795,0.0,0.0,0.0,-0.0055218976922333,60.0,5.837424755096436,-0.0,-6.287101683710716e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,9.012458758661523e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,9.490559023106472e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,7.009694672888145e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,9.490557567914948e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,0.0004501906805671,286.0411376953125,294.1499938964844,291.6417541503906,291.318603515625,292.77984619140625,292.2578125,286.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793878998607,1.2382175285097219e-09,0.0009793866192921,-0.0022759025450795,0.0,0.0,0.0,-0.0055218976922333,60.0,5.837424755096436,-0.0,-6.287101683710716e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,9.030572982737796e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,9.509634401183575e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,7.02378383721225e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,9.509632945992053e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.000451095518656,286.0460205078125,294.1499938964844,291.6716003417969,291.3481750488281,292.763427734375,292.2361755371094,286.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621984208934,1.444733221944716e-09,0.0009621969657018,-0.0028360204305499,0.0,0.0,0.0,-0.0055289943702518,60.0,6.719961166381836,-0.0,-6.312399136731983e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,9.030572982737796e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,9.509634401183575e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,7.02378383721225e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,9.509632945992053e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.000451095518656,286.0460205078125,294.1499938964844,291.6716003417969,291.3481750488281,292.763427734375,292.2361755371094,286.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621984208934,1.444733221944716e-09,0.0009621969657018,-0.0028360204305499,0.0,0.0,0.0,-0.0055289943702518,60.0,6.719961166381836,-0.0,-6.312399136731983e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,9.049964137375356e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,9.53005364863202e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,7.038865442154929e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,9.530052193440496e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0004520641232375,286.0509033203125,294.1499938964844,291.7021179199219,291.3784484863281,292.74542236328125,292.2133483886719,286.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642700897529,1.686309092363558e-09,0.0009642684017308,-0.0034690464381128,0.0,0.0,0.0,-0.0056487824767827,60.0,7.110816478729248,-0.0,-6.339535474353397e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,9.049964137375356e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,9.53005364863202e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,7.038865442154929e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,9.530052193440496e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0004520641232375,286.0509033203125,294.1499938964844,291.7021179199219,291.3784484863281,292.74542236328125,292.2133483886719,286.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642700897529,1.686309092363558e-09,0.0009642684017308,-0.0034690464381128,0.0,0.0,0.0,-0.0056487824767827,60.0,7.110816478729248,-0.0,-6.339535474353397e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,9.071831300389022e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,9.553080599289387e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,7.055872993078083e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,9.553079871693626e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0004531564482022,286.0557861328125,294.1499938964844,291.7330627441406,291.4091491699219,292.7284851074219,292.18524169921875,286.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665997931733,1.9587333977000303e-09,0.0009665978723205,-0.0041829100809991,0.0,0.0,0.0,-0.0057838349603116,60.0,7.311557769775391,-0.0,-6.370207472627953e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,9.071831300389022e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,9.553080599289387e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,7.055872993078083e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,9.553079871693626e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0004531564482022,286.0557861328125,294.1499938964844,291.7330627441406,291.4091491699219,292.7284851074219,292.18524169921875,286.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665997931733,1.9587333977000303e-09,0.0009665978723205,-0.0041829100809991,0.0,0.0,0.0,-0.0057838349603116,60.0,7.311557769775391,-0.0,-6.370207472627953e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,9.08346992218867e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,9.56533694989048e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,7.06492573954165e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,9.565335494698957e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,0.0004537378263194,286.0582580566406,294.1499938964844,291.7486267089844,291.424560546875,292.72027587890625,292.1712341308594,286.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678413625806,2.1037303010729147e-09,0.0009678392671048,-0.0045628570951521,0.0,0.0,0.0,-0.0058557237498462,60.0,7.391254901885986,-0.0,-6.38656274531968e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,9.095394489122556e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,9.577893797541036e-05,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,7.074199675116688e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,9.577892342349514e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,0.0004543334944173,286.0606994628906,294.1499938964844,291.7641906738281,291.4399719238281,292.7122497558594,292.1571044921875,286.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691121522337,2.252287911730377e-09,0.0009691098821349,-0.0049521340988576,0.0,0.0,0.0,-0.0059293718077242,60.0,7.464306354522705,-0.0,-6.403341501481918e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,9.11991810426116e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,9.603718353901058e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,7.093274325598031e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,9.603717626305296e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0004555585037451,286.0655822753906,294.1499938964844,291.795166015625,291.470703125,292.6966552734375,292.1250305175781,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717227658256,2.557809075653949e-09,0.0009717202628962,-0.005752710159868,0.0,0.0,0.0,-0.0060808206908404,60.0,7.594773769378662,-0.0,-6.437917932089476e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,9.11991810426116e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,9.603718353901058e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,7.093274325598031e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,9.603717626305296e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0004555585037451,286.0655822753906,294.1499938964844,291.795166015625,291.470703125,292.6966552734375,292.1250305175781,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717227658256,2.557809075653949e-09,0.0009717202628962,-0.005752710159868,0.0,0.0,0.0,-0.0060808206908404,60.0,7.594773769378662,-0.0,-6.437917932089476e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,9.146079537458718e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,9.63126731221564e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,7.113621541066095e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,9.631265857024118e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0004568652948364,286.07049560546875,294.1499938964844,291.82574462890625,291.50103759765625,292.6820983886719,292.10113525390625,286.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745109127834,2.8837292553873795e-09,0.0009745080024003,-0.0066067241132259,0.0,0.0,0.0,-0.0062423977069556,60.0,7.705608367919922,-0.0,-6.474904523656734e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,9.146079537458718e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,9.63126731221564e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,7.113621541066095e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,9.631265857024118e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0004568652948364,286.07049560546875,294.1499938964844,291.82574462890625,291.50103759765625,292.6820983886719,292.10113525390625,286.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745109127834,2.8837292553873795e-09,0.0009745080024003,-0.0066067241132259,0.0,0.0,0.0,-0.0062423977069556,60.0,7.705608367919922,-0.0,-6.474904523656734e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,9.171747660730034e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,9.658297494752333e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,7.133586041163653e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,9.658296767156573e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0004581475222948,286.0754089355469,294.1499938964844,291.8556823730469,291.5307006835937,292.668212890625,292.0736083984375,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772455086931,3.2035170072219903e-09,0.0009772423654794,-0.0074446564540266,0.0,0.0,0.0,-0.0064009297639131,60.0,7.808433532714844,-0.0,-6.511298522582365e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,9.171747660730034e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,9.658297494752333e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,7.133586041163653e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,9.658296767156573e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0004581475222948,286.0754089355469,294.1499938964844,291.8556823730469,291.5307006835937,292.668212890625,292.0736083984375,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772455086931,3.2035170072219903e-09,0.0009772423654794,-0.0074446564540266,0.0,0.0,0.0,-0.0064009297639131,60.0,7.808433532714844,-0.0,-6.511298522582365e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.197823965223506e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.68575695878826e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,7.15386777301319e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.6857562311925e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0004594500642269,286.080322265625,294.1499938964844,291.8846740722656,291.5594482421875,292.6548156738281,292.054931640625,286.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800249245017,3.5283824750820263e-09,0.0009800214320421,-0.0082958759739995,0.0,0.0,0.0,-0.0065619852393865,60.0,7.907413959503174,-0.0,-6.548374642534327e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.197823965223506e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.68575695878826e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,7.15386777301319e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.6857562311925e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0004594500642269,286.080322265625,294.1499938964844,291.8846740722656,291.5594482421875,292.6548156738281,292.054931640625,286.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800249245017,3.5283824750820263e-09,0.0009800214320421,-0.0082958759739995,0.0,0.0,0.0,-0.0065619852393865,60.0,7.907413959503174,-0.0,-6.548374642534327e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,9.209669224219395e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,9.698230132926255e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,7.163080590544268e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,9.698229405330494e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.000460041774204,286.082763671875,294.1499938964844,291.8987121582031,291.5733947753906,292.6485595703125,292.04541015625,286.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812868665903,3.675952875425992e-09,0.0009812832577154,-0.0086825378239154,0.0,0.0,0.0,-0.0066351415589451,60.0,7.952464580535889,-0.0,-6.565251453594101e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,9.222019434673712e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,9.711235907161608e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,7.172686309786513e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,9.711235179565848e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0004606586880981,286.0852355957031,294.1499938964844,291.9124450683594,291.5870056152344,292.6422424316406,292.0385131835937,286.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826014284044,3.829816908051953e-09,0.0009825975866988,-0.009085688740015,0.0,0.0,0.0,-0.0067114122211933,60.0,7.997994422912598,-0.0,-6.582870781812744e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,9.244413377018644e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,9.734817285789175e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,7.190103497123346e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,9.734816558193415e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0004617772938217,286.09014892578125,294.1499938964844,291.938720703125,291.6130676269531,292.63037109375,292.02862548828125,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849881753325,4.10880129919633e-09,0.0009849839843809,-0.0098166605457663,0.0,0.0,0.0,-0.0068497210741043,60.0,8.082515716552734,-0.0,-6.614878600430529e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,9.244413377018644e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,9.734817285789175e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,7.190103497123346e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,9.734816558193415e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0004617772938217,286.09014892578125,294.1499938964844,291.938720703125,291.6130676269531,292.63037109375,292.02862548828125,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849881753325,4.10880129919633e-09,0.0009849839843809,-0.0098166605457663,0.0,0.0,0.0,-0.0068497210741043,60.0,8.082515716552734,-0.0,-6.614878600430529e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,9.26515058381483e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.756654617376626e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,7.206232112366706e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.756653889780864e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,0.0004628131573554,286.0950622558594,294.1499938964844,291.9632568359375,291.63739013671875,292.61883544921875,292.0212097167969,286.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871991351246,4.367154637918702e-09,0.0009871948277577,-0.010493560694158,0.0,0.0,0.0,-0.0069778058677911,60.0,8.162797927856445,-0.0,-6.64458781329813e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,9.26515058381483e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.756654617376626e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,7.206232112366706e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.756653889780864e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,0.0004628131573554,286.0950622558594,294.1499938964844,291.9632568359375,291.63739013671875,292.61883544921875,292.0212097167969,286.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871991351246,4.367154637918702e-09,0.0009871948277577,-0.010493560694158,0.0,0.0,0.0,-0.0069778058677911,60.0,8.162797927856445,-0.0,-6.64458781329813e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,9.281373786507174e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,9.773738565854728e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,7.218850078061223e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.773737110663204e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0004636235535144,286.0999755859375,294.1499938964844,291.9857482910156,291.6596984863281,292.6081848144531,292.0180969238281,286.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889265056699,4.569264966391984e-09,0.0009889219654724,-0.0110230948776006,0.0,0.0,0.0,-0.0070779952220618,60.0,8.232015609741211,-0.0,-6.667876562005405e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,9.281373786507174e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,9.773738565854728e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,7.218850078061223e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.773737110663204e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0004636235535144,286.0999755859375,294.1499938964844,291.9857482910156,291.6596984863281,292.6081848144531,292.0180969238281,286.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889265056699,4.569264966391984e-09,0.0009889219654724,-0.0110230948776006,0.0,0.0,0.0,-0.0070779952220618,60.0,8.232015609741211,-0.0,-6.667876562005405e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,9.295756899518892e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,9.788884926820174e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,7.23003686289303e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,9.788883471628652e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0004643420397769,286.1048889160156,294.1499938964844,292.0059509277344,291.6797180175781,292.5978698730469,292.0178527832031,286.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904614416882,4.748454962566484e-09,0.00099045666866,-0.0114925662055611,0.0,0.0,0.0,-0.0071668396703898,60.0,8.296004295349121,-0.0,-6.688557618872437e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,9.295756899518892e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,9.788884926820174e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,7.23003686289303e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,9.788883471628652e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0004643420397769,286.1048889160156,294.1499938964844,292.0059509277344,291.6797180175781,292.5978698730469,292.0178527832031,286.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904614416882,4.748454962566484e-09,0.00099045666866,-0.0114925662055611,0.0,0.0,0.0,-0.0071668396703898,60.0,8.296004295349121,-0.0,-6.688557618872437e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,9.302324178861454e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,9.795799996936694e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,7.235145312733948e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,9.795799269340932e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.00046467006905,286.1073303222656,294.1499938964844,292.0151062011719,291.68878173828125,292.5927734375,292.0184020996094,286.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911590022966,4.830269517697161e-09,0.0009911541128531,-0.0117069175466895,0.0,0.0,0.0,-0.0072073880583047,60.0,8.326866149902344,-0.0,-6.698011389971725e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,9.306356514571236e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,9.800046245800333e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,7.238281250465661e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,9.80004551820457e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,0.0004648714966606,286.1098022460937,294.1499938964844,292.0235900878906,291.6972045898437,292.5880126953125,292.0200500488281,286.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915876435115,4.880502224580141e-09,0.000991582754068,-0.0118385246023535,0.0,0.0,0.0,-0.0072322860360145,60.0,8.351608276367188,-0.0,-6.703818655751094e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,9.313996270066129e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,9.808091999730097e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,7.244223525049165e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,9.808090544538572e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0004652531351894,286.1146850585937,294.1499938964844,292.0383605957031,291.7118530273437,292.5785522460937,292.0238037109375,286.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924048790708,4.975681644481256e-09,0.0009923998732119,-0.0120878824964165,0.0,0.0,0.0,-0.0072794868610799,60.0,8.399203300476074,-0.0,-6.714829225984431e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,9.313996270066129e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,9.808091999730097e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,7.244223525049165e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,9.808090544538572e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0004652531351894,286.1146850585937,294.1499938964844,292.0383605957031,291.7118530273437,292.5785522460937,292.0238037109375,286.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924048790708,4.975681644481256e-09,0.0009923998732119,-0.0120878824964165,0.0,0.0,0.0,-0.0072794868610799,60.0,8.399203300476074,-0.0,-6.714829225984431e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,9.318733646068722e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,9.81308039627038e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,7.247908069984987e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,9.813078941078857e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0004654897784348,286.1195983886719,294.1499938964844,292.04998779296875,291.723388671875,292.5694274902344,292.0284423828125,286.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929093066602,5.034693550953761e-09,0.0009929041843861,-0.0122424876317381,0.0,0.0,0.0,-0.0073087401688098,60.0,8.438434600830078,-0.0,-6.72166038384603e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,9.318733646068722e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,9.81308039627038e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,7.247908069984987e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,9.813078941078857e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0004654897784348,286.1195983886719,294.1499938964844,292.04998779296875,291.723388671875,292.5694274902344,292.0284423828125,286.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929093066602,5.034693550953761e-09,0.0009929041843861,-0.0122424876317381,0.0,0.0,0.0,-0.0073087401688098,60.0,8.438434600830078,-0.0,-6.72166038384603e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,9.321007382823154e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,9.815474186325446e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,7.249676127685234e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,9.815473458729684e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.0004656033706851,286.1244812011719,294.1499938964844,292.0577697753906,291.7311096191406,292.5606384277344,292.03338623046875,286.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931490058079,5.063008234884592e-09,0.000993143999949,-0.0123166721314191,0.0,0.0,0.0,-0.007322764955461,60.0,8.466560363769531,-0.0,-6.724939538571564e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,9.321007382823154e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,9.815474186325446e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,7.249676127685234e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,9.815473458729684e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.0004656033706851,286.1244812011719,294.1499938964844,292.0577697753906,291.7311096191406,292.5606384277344,292.03338623046875,286.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931490058079,5.063008234884592e-09,0.000993143999949,-0.0123166721314191,0.0,0.0,0.0,-0.007322764955461,60.0,8.466560363769531,-0.0,-6.724939538571564e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,9.323194535681978e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,9.817777754506096e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,7.25137724657543e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,9.817777026910336e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0004657126264646,286.1293640136719,294.1499938964844,292.0613708496094,291.73468017578125,292.552001953125,292.03778076171875,286.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933819528669,5.090250443373634e-09,0.000993376947008,-0.0123880431056022,0.0,0.0,0.0,-0.0073362700641155,60.0,8.487557411193848,-0.0,-6.728095058861072e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,9.323194535681978e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,9.817777754506096e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,7.25137724657543e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,9.817777026910336e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0004657126264646,286.1293640136719,294.1499938964844,292.0613708496094,291.73468017578125,292.552001953125,292.03778076171875,286.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933819528669,5.090250443373634e-09,0.000993376947008,-0.0123880431056022,0.0,0.0,0.0,-0.0073362700641155,60.0,8.487557411193848,-0.0,-6.728095058861072e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
