time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,9.324264829047024e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,9.818904800340532e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,7.252209616126493e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,9.818904072744772e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0004657660902012,286.1317749023437,294.1499938964844,292.0617370605469,291.7350158691406,292.5477600097656,292.0394592285156,286.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103580669185703e-09,0.0009934908011928,-0.0124229667708277,0.0,0.0,0.0,-0.0073428782634437,60.0,8.494284629821777,-0.0,-6.729639778768616e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,9.325326391262934e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.820022387430072e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,7.253035437315702e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.82002165983431e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,0.0004658191173803,286.1342163085937,294.1499938964844,292.0611877441406,291.7344970703125,292.54351806640625,292.0408935546875,286.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1168012049629405e-09,0.0009936038404703,-0.0124576026573777,0.0,0.0,0.0,-0.0073494319804012,60.0,8.499523162841797,-0.0,-6.731171708906913e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.327421867055818e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.822229185374454e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,7.25466525182128e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.822228457778692e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0004659238038584,286.1390686035156,294.1499938964844,292.0575866699219,291.7309265136719,292.5350646972656,292.0430603027344,286.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902104182667e-09,0.0009938271250575,-0.0125259831547737,0.0,0.0,0.0,-0.0073623717762529,60.0,8.506754875183105,-0.0,-6.734196489333044e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.327421867055818e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.822229185374454e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,7.25466525182128e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.822228457778692e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0004659238038584,286.1390686035156,294.1499938964844,292.0575866699219,291.7309265136719,292.5350646972656,292.0430603027344,286.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902104182667e-09,0.0009938271250575,-0.0125259831547737,0.0,0.0,0.0,-0.0073623717762529,60.0,8.506754875183105,-0.0,-6.734196489333044e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,9.329449676442891e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.824363951338456e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,7.256241951836273e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,9.824363223742694e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,0.0004660250851884,286.1439208984375,294.1499938964844,292.0509948730469,291.724365234375,292.526611328125,292.0434265136719,286.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.506332397460938,-0.0,-6.73712321486164e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,9.329449676442891e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.824363951338456e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,7.256241951836273e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,9.824363223742694e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,0.0004660250851884,286.1439208984375,294.1499938964844,292.0509948730469,291.724365234375,292.526611328125,292.0434265136719,286.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.506332397460938,-0.0,-6.73712321486164e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,9.331428736913948e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,9.826447785599156e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,7.257781544467434e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,9.826447058003396e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0004661239217966,286.1487731933594,294.1499938964844,292.0417785644531,291.7152404785156,292.5180969238281,292.0419616699219,286.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.499914169311523,-0.0,-6.739980307202131e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,9.331428736913948e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,9.826447785599156e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,7.257781544467434e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,9.826447058003396e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0004661239217966,286.1487731933594,294.1499938964844,292.0417785644531,291.7152404785156,292.5180969238281,292.0419616699219,286.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.499914169311523,-0.0,-6.739980307202131e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,9.333349589724094e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,9.828471229411662e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,7.259275298565626e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,9.8284705018159e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0004662199062295,286.15362548828125,294.1499938964844,292.03033447265625,291.7038879394531,292.509521484375,292.0386047363281,286.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.488229751586914,-0.0,-6.742754976585277e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,9.333349589724094e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,9.828471229411662e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,7.259275298565626e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,9.8284705018159e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0004662199062295,286.15362548828125,294.1499938964844,292.03033447265625,291.7038879394531,292.509521484375,292.0386047363281,286.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.488229751586914,-0.0,-6.742754976585277e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,9.334282367490232e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,9.829452756093816e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,7.26000071153976e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,9.829452028498054e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0004662664723582,286.1560363769531,294.1499938964844,292.0238952636719,291.697509765625,292.50518798828125,292.0360107421875,286.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.00740472599864,60.0,8.480134963989258,-0.0,-6.744102165612277e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,9.335204231319948e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,9.830424096435308e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,7.260718120960519e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,9.830423368839548e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,0.0004663125437218,286.158447265625,294.1499938964844,292.0170288085937,291.6907043457031,292.5008239746094,292.0330505371094,286.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799035981297,0.0,0.0,0.0,-0.0074104196391999,60.0,8.471219062805176,-0.0,-6.74543372269909e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,9.337014489574358e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,9.832330397330225e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,7.262126018758863e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,9.832329669734464e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.000466402969323,286.16326904296875,294.1499938964844,292.0022888183594,291.67608642578125,292.49200439453125,292.0262756347656,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.451672554016113,-0.0,-6.748049230509423e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,9.337014489574358e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,9.832330397330225e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,7.262126018758863e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,9.832329669734464e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.000466402969323,286.16326904296875,294.1499938964844,292.0022888183594,291.67608642578125,292.49200439453125,292.0262756347656,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.451672554016113,-0.0,-6.748049230509423e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,9.33873889152892e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,9.834146476350723e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,7.263466977747157e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,9.834145021159202e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,0.0004664891166612,286.1680908203125,294.1499938964844,291.98651123046875,291.6604309082031,292.4830322265625,292.0177917480469,286.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952357918024,0.0,0.0,0.0,-0.0074322442524135,60.0,8.428587913513184,-0.0,-6.750541103883735e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,9.33873889152892e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,9.834146476350723e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,7.263466977747157e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,9.834145021159202e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,0.0004664891166612,286.1680908203125,294.1499938964844,291.98651123046875,291.6604309082031,292.4830322265625,292.0177917480469,286.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952357918024,0.0,0.0,0.0,-0.0074322442524135,60.0,8.428587913513184,-0.0,-6.750541103883735e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,9.340397809864952e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,9.835892706178127e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,7.264757005032152e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,9.835891978582369e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,0.0004665719752665,286.17291259765625,294.1499938964844,291.9700622558594,291.64410400390625,292.47393798828125,292.00787353515625,286.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493484273552,0.0,0.0,0.0,-0.0074424836784601,60.0,8.40311050415039,-0.0,-6.752938475074188e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,9.340397809864952e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,9.835892706178127e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,7.264757005032152e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,9.835891978582369e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,0.0004665719752665,286.17291259765625,294.1499938964844,291.9700622558594,291.64410400390625,292.47393798828125,292.00787353515625,286.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493484273552,0.0,0.0,0.0,-0.0074424836784601,60.0,8.40311050415039,-0.0,-6.752938475074188e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,9.341973782284184e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,9.837552352109924e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,7.265983003890142e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,9.837551624514164e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.0004666507011279,286.1777038574219,294.1499938964844,291.95330810546875,291.6275329589844,292.4646911621094,291.9967956542969,286.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133134365638e-09,0.0009953768458217,-0.0130007788538932,0.0,0.0,0.0,-0.0074522159993648,60.0,8.375947952270508,-0.0,-6.755217185627771e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,9.341973782284184e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,9.837552352109924e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,7.265983003890142e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,9.837551624514164e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.0004666507011279,286.1777038574219,294.1499938964844,291.95330810546875,291.6275329589844,292.4646911621094,291.9967956542969,286.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133134365638e-09,0.0009953768458217,-0.0130007788538932,0.0,0.0,0.0,-0.0074522159993648,60.0,8.375947952270508,-0.0,-6.755217185627771e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,9.34272538870573e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,9.838343976298348e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,7.266567263286561e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,9.838343248702586e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0004666882450692,286.1801147460937,294.1499938964844,291.9449768066406,291.6192321777344,292.4599914550781,291.9908447265625,286.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490538106389e-09,0.0009954567067325,-0.0130252931267023,0.0,0.0,0.0,-0.0074568535201251,60.0,8.361961364746094,-0.0,-6.756302894928012e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.343461715616286e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,9.839118865784258e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,7.267139881150797e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.839118138188496e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0004667250323109,286.1824951171875,294.1499938964844,291.93670654296875,291.6110534667969,292.4552917480469,291.9848022460937,286.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658315754534e-09,0.0009955350542441,-0.013049311004579,0.0,0.0,0.0,-0.0074613983742892,60.0,8.347887992858887,-0.0,-6.757367287946181e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,9.344879072159527e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,9.840611164690928e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,7.268242188729346e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,9.840610437095164e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,0.0004667958128266,286.1872863769531,294.1499938964844,291.9205627441406,291.5950622558594,292.44580078125,291.9725036621094,286.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.0130955539643764,0.0,0.0,0.0,-0.0074701500125229,60.0,8.319700241088867,-0.0,-6.759417203738849e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,9.344879072159527e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,9.840611164690928e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,7.268242188729346e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,9.840610437095164e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,0.0004667958128266,286.1872863769531,294.1499938964844,291.9205627441406,291.5950622558594,292.44580078125,291.9725036621094,286.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.0130955539643764,0.0,0.0,0.0,-0.0074701500125229,60.0,8.319700241088867,-0.0,-6.759417203738849e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,9.346181468572468e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.841983410296962e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,7.269255729625002e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,9.84198195510544e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,0.0004668608889915,286.1921081542969,294.1499938964844,291.9053649902344,291.5799560546875,292.4362487792969,291.9600524902344,286.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765307761466374e-09,0.0009958249283954,-0.0131380502134561,0.0,0.0,0.0,-0.0074781915172934,60.0,8.292057037353516,-0.0,-6.761300852531349e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,9.346181468572468e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.841983410296962e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,7.269255729625002e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,9.84198195510544e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,0.0004668608889915,286.1921081542969,294.1499938964844,291.9053649902344,291.5799560546875,292.4362487792969,291.9600524902344,286.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765307761466374e-09,0.0009958249283954,-0.0131380502134561,0.0,0.0,0.0,-0.0074781915172934,60.0,8.292057037353516,-0.0,-6.761300852531349e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,9.347402374260128e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,9.843268344411626e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,7.270204514497891e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,9.843267616815864e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0004669218615163,286.1968688964844,294.1499938964844,291.89141845703125,291.566162109375,292.4266662597656,291.9477233886719,286.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.2652006149292,-0.0,-6.763065840686977e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,9.347402374260128e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,9.843268344411626e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,7.270204514497891e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,9.843267616815864e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0004669218615163,286.1968688964844,294.1499938964844,291.89141845703125,291.566162109375,292.4266662597656,291.9477233886719,286.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.2652006149292,-0.0,-6.763065840686977e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,9.348498861072584e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,9.84442376648076e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,7.271057984326035e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,9.844423038884996e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.000466976664029,286.20166015625,294.1499938964844,291.879150390625,291.5539855957031,292.4170837402344,291.9356994628906,286.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.239888191223145,-0.0,-6.764652482615929e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,9.348498861072584e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,9.84442376648076e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,7.271057984326035e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,9.844423038884996e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.000466976664029,286.20166015625,294.1499938964844,291.879150390625,291.5539855957031,292.4170837402344,291.9356994628906,286.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.239888191223145,-0.0,-6.764652482615929e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.34899362619035e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,9.844944725045934e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,7.271442882483825e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,9.844943997450172e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0004670014022849,286.2040710449219,294.1499938964844,291.873779296875,291.5486755371094,292.41229248046875,291.9299621582031,286.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.22830581665039,-0.0,-6.765368709693578e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,9.349466563435271e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,9.845442400546744e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,7.271811045939103e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,9.845441672950984e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.0004670250054914,286.2064514160156,294.1499938964844,291.86895751953125,291.5438842773437,292.40753173828125,291.92437744140625,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.217257499694824,-0.0,-6.766052251805378e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,9.35034331632778e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,9.846365719567984e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,7.272492803167552e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,9.846364991972224e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0004670688067562,286.21124267578125,294.1499938964844,291.8612365722656,291.5362243652344,292.39801025390625,291.91363525390625,286.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.19661808013916,-0.0,-6.76732057058871e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,9.35034331632778e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,9.846365719567984e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,7.272492803167552e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,9.846364991972224e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0004670688067562,286.21124267578125,294.1499938964844,291.8612365722656,291.5362243652344,292.39801025390625,291.91363525390625,286.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.19661808013916,-0.0,-6.76732057058871e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,9.351057815365492e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.847118053585292e-05,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,7.273047958733514e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.84711732598953e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0004671044880524,286.21600341796875,294.1499938964844,291.8563537597656,291.5313720703125,292.3886108398437,291.90411376953125,286.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.179980278015137,-0.0,-6.768353699726505e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,9.351057815365492e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.847118053585292e-05,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,7.273047958733514e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.84711732598953e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0004671044880524,286.21600341796875,294.1499938964844,291.8563537597656,291.5313720703125,292.3886108398437,291.90411376953125,286.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.179980278015137,-0.0,-6.768353699726505e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,9.35164571274072e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,9.847737237578258e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,7.273505616467446e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,9.847736509982497e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0004671338538173,286.22076416015625,294.1499938964844,291.8547058105469,291.5297546386719,292.3793334960937,291.89605712890625,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.167634010314941,-0.0,-6.769203508838474e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,9.35164571274072e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,9.847737237578258e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,7.273505616467446e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,9.847736509982497e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0004671338538173,286.22076416015625,294.1499938964844,291.8547058105469,291.5297546386719,292.3793334960937,291.89605712890625,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.167634010314941,-0.0,-6.769203508838474e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,9.35207644943148e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,9.848190529737622e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,7.273840310517699e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,9.84818980214186e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.0004671553906518,286.2255554199219,294.1499938964844,291.856689453125,291.5317077636719,292.3703308105469,291.8901062011719,286.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.16093635559082,-0.0,-6.769826654817734e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
