time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815440,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,9.35207644943148e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,9.848190529737622e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,7.273840310517699e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,9.84818980214186e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.0004671553906518,286.2255554199219,294.1499938964844,291.856689453125,291.5317077636719,292.3703308105469,291.8901062011719,286.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.16093635559082,-0.0,-6.769826654817734e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,9.352222696179524e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,9.848344780039042e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,7.27395381545648e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,9.84834405244328e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0004671626957133,286.2279357910156,294.1499938964844,291.8591613769531,291.5341491699219,292.365966796875,291.88836669921875,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,8.160597801208496,-0.0,-6.770037686010255e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,9.352375491289422e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,9.848505578702316e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,7.274073141161352e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,9.848504851106554e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0004671703209169,286.2303161621094,294.1499938964844,291.8626708984375,291.53765869140625,292.361572265625,291.8862609863281,286.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.159475326538086,-0.0,-6.770258664801079e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,9.35249263420701e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.848628542385995e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,7.27416409063153e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,9.848627814790234e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.0004671761707868,286.2350769042969,294.1499938964844,291.8730773925781,291.5479736328125,292.353271484375,291.8856506347656,286.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.16598892211914,-0.0,-6.770427773972187e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,9.35249263420701e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.848628542385995e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,7.27416409063153e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,9.848627814790234e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.0004671761707868,286.2350769042969,294.1499938964844,291.8730773925781,291.5479736328125,292.353271484375,291.8856506347656,286.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.16598892211914,-0.0,-6.770427773972187e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,9.352490451419726e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,9.848626359598712e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,7.274161907844245e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,9.84862563200295e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,0.0004671760834753,286.2398376464844,294.1499938964844,291.8883056640625,291.56304931640625,292.3453369140625,291.8876953125,286.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.178483009338379,-0.0,-6.770423510715774e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,9.352490451419726e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,9.848626359598712e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,7.274161907844245e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,9.84862563200295e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,0.0004671760834753,286.2398376464844,294.1499938964844,291.8883056640625,291.56304931640625,292.3453369140625,291.8876953125,286.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.178483009338379,-0.0,-6.770423510715774e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,9.352310735266656e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,9.848437184700742e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,7.274022209458053e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,9.84843645710498e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0004671670903917,286.2445983886719,294.1499938964844,291.90869140625,291.5832824707031,292.33795166015625,291.8931884765625,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.19921875,-0.0,-6.770162741531749e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,9.352310735266656e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,9.848437184700742e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,7.274022209458053e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,9.84843645710498e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0004671670903917,286.2445983886719,294.1499938964844,291.90869140625,291.5832824707031,292.33795166015625,291.8931884765625,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.19921875,-0.0,-6.770162741531749e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,9.351982589578256e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,9.848091576714069e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,7.273766823345795e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,9.848090849118309e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,0.0004671507049351,286.2493591308594,294.1499938964844,291.9346618652344,291.6090393066406,292.3311462402344,291.9024353027344,286.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.22854232788086,-0.0,-6.76968667789879e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,9.351982589578256e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,9.848091576714069e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,7.273766823345795e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,9.848090849118309e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,0.0004671507049351,286.2493591308594,294.1499938964844,291.9346618652344,291.6090393066406,292.3311462402344,291.9024353027344,286.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.22854232788086,-0.0,-6.76968667789879e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,9.351742482976988e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,9.847838373389096e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,7.273580558830872e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,9.847837645793334e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.000467138714157,286.2517395019531,294.1499938964844,291.94989013671875,291.6241149902344,292.328125,291.9091491699219,286.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.24789047241211,-0.0,-6.769338511958267e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,9.351479820907116e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,9.847561886999756e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,7.273376104421914e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,9.847561159403996e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,0.0004671255883295,286.2541198730469,294.1499938964844,291.96661376953125,291.6407165527344,292.3252258300781,291.916748046875,286.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.269095420837402,-0.0,-6.7689576610519e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,9.350878099212424e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,9.846928878687322e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,7.272908260347322e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,9.84692815109156e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.0004670955531764,286.2588806152344,294.1499938964844,292.00494384765625,291.6787109375,292.3198547363281,291.93408203125,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.316146850585938,-0.0,-6.768086535657859e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,9.350878099212424e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,9.846928878687322e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,7.272908260347322e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,9.84692815109156e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.0004670955531764,286.2588806152344,294.1499938964844,292.00494384765625,291.6787109375,292.3198547363281,291.93408203125,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.316146850585938,-0.0,-6.768086535657859e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,9.350077743874864e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,9.846085595199838e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,7.272285438375548e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,9.846084867604076e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0004670555645134,286.2636413574219,294.1499938964844,292.04998779296875,291.723388671875,292.31549072265625,291.956787109375,286.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.375524520874023,-0.0,-6.766926929913097e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,9.350077743874864e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,9.846085595199838e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,7.272285438375548e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,9.846084867604076e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0004670555645134,286.2636413574219,294.1499938964844,292.04998779296875,291.723388671875,292.31549072265625,291.956787109375,286.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.375524520874023,-0.0,-6.766926929913097e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,9.349058382213116e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.845012391451746e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,7.271492358995602e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.845011663855983e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0004670046328101,286.2684020996094,294.1499938964844,292.09918212890625,291.7703552246094,292.3120422363281,291.9840393066406,286.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.440134048461914,-0.0,-6.765451132650925e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,9.349058382213116e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.845012391451746e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,7.271492358995602e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.845011663855983e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0004670046328101,286.2684020996094,294.1499938964844,292.09918212890625,291.7703552246094,292.3120422363281,291.9840393066406,286.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.440134048461914,-0.0,-6.765451132650925e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,9.347735613118856e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,9.84361904556863e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,7.270463538588956e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,9.843618317972867e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0004669385671149,286.27313232421875,294.1499938964844,292.1495056152344,291.8150329589844,292.3099975585937,292.0169372558594,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.505760192871094,-0.0,-6.763535509435314e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,9.347735613118856e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,9.84361904556863e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,7.270463538588956e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,9.843618317972867e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0004669385671149,286.27313232421875,294.1499938964844,292.1495056152344,291.8150329589844,292.3099975585937,292.0169372558594,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.505760192871094,-0.0,-6.763535509435314e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,9.3470182036981e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,9.842863073572516e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,7.269905472639948e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,9.842862345976756e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.0004669027111958,286.2755126953125,294.1499938964844,292.175048828125,291.8365478515625,292.309326171875,292.0346984863281,286.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.538058280944824,-0.0,-6.762496695955633e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,9.346263686893508e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,9.842069266596808e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,7.269319030456245e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.842068539001048e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0004668650508392,286.27789306640625,294.1499938964844,292.2008972167969,291.8575134277344,292.3088684082031,292.0528869628906,286.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.570005416870117,-0.0,-6.761405302313507e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.344657883048058e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,9.840377606451511e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,7.26806974853389e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,9.84037687885575e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,0.0004667848115786,286.2826538085937,294.1499938964844,292.2533264160156,291.8979187011719,292.3085632324219,292.09039306640625,286.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.632572174072266,-0.0,-6.759081117024834e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.344657883048058e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,9.840377606451511e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,7.26806974853389e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,9.84037687885575e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,0.0004667848115786,286.2826538085937,294.1499938964844,292.2533264160156,291.8979187011719,292.3085632324219,292.09039306640625,286.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.632572174072266,-0.0,-6.759081117024834e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,9.343014971818776e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,9.83864811132662e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,7.266792090376839e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.83864738373086e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,0.0004667027678806,286.2873840332031,294.1499938964844,292.3066711425781,291.93634033203125,292.3090515136719,292.1300048828125,286.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.693077087402344,-0.0,-6.756704351573718e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,9.343014971818776e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,9.83864811132662e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,7.266792090376839e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.83864738373086e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,0.0004667027678806,286.2873840332031,294.1499938964844,292.3066711425781,291.93634033203125,292.3090515136719,292.1300048828125,286.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.693077087402344,-0.0,-6.756704351573718e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.341410623164847e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.836957906372844e-05,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,7.265543536050245e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,9.836957178777084e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,0.0004666226159315,286.2921447753906,294.1499938964844,292.3609313964844,291.972900390625,292.31060791015625,292.1722106933594,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486532248556,60.0,8.750638961791992,-0.0,-6.75438300845599e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.341410623164847e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.836957906372844e-05,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,7.265543536050245e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,9.836957178777084e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,0.0004666226159315,286.2921447753906,294.1499938964844,292.3609313964844,291.972900390625,292.31060791015625,292.1722106933594,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486532248556,60.0,8.750638961791992,-0.0,-6.75438300845599e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,9.339932876173408e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,9.835402306634931e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.264394662342966e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,9.835401579039171e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0004665488377213,286.2969055175781,294.1499938964844,292.4159851074219,292.0076904296875,292.31317138671875,292.216552734375,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.8055419921875,-0.0,-6.752246406449558e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,9.339932876173408e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,9.835402306634931e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.264394662342966e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,9.835401579039171e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0004665488377213,286.2969055175781,294.1499938964844,292.4159851074219,292.0076904296875,292.31317138671875,292.216552734375,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.8055419921875,-0.0,-6.752246406449558e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,9.339260577689856e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,9.834694355959071e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,7.263871520990506e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,9.834693628363313e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.0004665152227971,286.2992858886719,294.1499938964844,292.4437866210937,292.02447509765625,292.3148803710937,292.2392883300781,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.000995086855255,-0.0129117602482438,0.0,0.0,0.0,-0.0074353744275867,60.0,8.83188533782959,-0.0,-6.751272962901568e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,9.33863630052656e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.83403660939075e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,7.26338621461764e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,9.834035881794988e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,0.0004664840525947,286.3016357421875,294.1499938964844,292.4718017578125,292.0408630371094,292.3167724609375,292.2623291015625,286.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.857787132263184,-0.0,-6.750369863084418e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,9.337545634480192e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,9.832888463279232e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,7.262537837959826e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,9.832887735683472e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0004664295702241,286.306396484375,294.1499938964844,292.5282592773437,292.0724792480469,292.3210144042969,292.30926513671875,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557598218321,0.0,0.0,0.0,-0.0074247755110263,60.0,8.908507347106934,-0.0,-6.748793168753765e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,9.337545634480192e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,9.832888463279232e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,7.262537837959826e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,9.832887735683472e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0004664295702241,286.306396484375,294.1499938964844,292.5282592773437,292.0724792480469,292.3210144042969,292.30926513671875,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557598218321,0.0,0.0,0.0,-0.0074247755110263,60.0,8.908507347106934,-0.0,-6.748793168753765e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,9.336896619061008e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,9.8322045232635e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,7.262032886501402e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.832203795667738e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.000466397148557,286.3111572265625,294.1499938964844,292.5853576660156,292.1026611328125,292.3263244628906,292.3581237792969,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207633733749,60.0,8.95673656463623,-0.0,-6.747853831257089e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,9.336896619061008e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,9.8322045232635e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,7.262032886501402e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.832203795667738e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.000466397148557,286.3111572265625,294.1499938964844,292.5853576660156,292.1026611328125,292.3263244628906,292.3581237792969,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207633733749,60.0,8.95673656463623,-0.0,-6.747853831257089e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,9.336561925010756e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,9.831852366914973e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,7.261772407218814e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,9.831851639319213e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0004663804429583,286.31591796875,294.1499938964844,292.6429748535156,292.1315612792969,292.33233642578125,292.4080505371094,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,9.003458023071289,-0.0,-6.747369951654036e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,9.336561925010756e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,9.831852366914973e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,7.261772407218814e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,9.831851639319213e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0004663804429583,286.31591796875,294.1499938964844,292.6429748535156,292.1315612792969,292.33233642578125,292.4080505371094,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,9.003458023071289,-0.0,-6.747369951654036e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
