time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817780,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.336732182418928e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,9.832031355472282e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,7.261904829647392e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,9.83203062787652e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0004663889412768,286.3206787109375,294.1499938964844,292.7010803222656,292.15924072265625,292.339111328125,292.4594421386719,286.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948167717084,-0.0128291686996817,0.0,0.0,0.0,-0.0074197431094944,60.0,9.04848289489746,-0.0,-6.747615088897875e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.336732182418928e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,9.832031355472282e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,7.261904829647392e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,9.83203062787652e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0004663889412768,286.3206787109375,294.1499938964844,292.7010803222656,292.15924072265625,292.339111328125,292.4594421386719,286.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948167717084,-0.0128291686996817,0.0,0.0,0.0,-0.0074197431094944,60.0,9.04848289489746,-0.0,-6.747615088897875e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,9.337135270470752e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,9.83245627139695e-05,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,7.262219151016325e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.832455543801188e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0004664091102313,286.32305908203125,294.1499938964844,292.73028564453125,292.17266845703125,292.34307861328125,292.4859313964844,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263651292608529e-09,0.0009948601946234,-0.0128423264250159,0.0,0.0,0.0,-0.0074222353287041,60.0,9.069964408874512,-0.0,-6.748197733941197e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,9.33754417928867e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,9.83288700808771e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,7.262537110364065e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,9.832886280491948e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0004664295120164,286.325439453125,294.1499938964844,292.75958251953125,292.18585205078125,292.3470764160156,292.5124206542969,286.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,9.091443061828612,-0.0,-6.748788905497349e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.338689415017144e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.834091906668618e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,7.263426959980279e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,9.834091179072856e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,0.0004664867010433,286.3302001953125,294.1499938964844,292.81842041015625,292.21148681640625,292.3554992675781,292.5660705566406,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.133570671081545,-0.0,-6.7504430489862e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.338689415017144e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.834091906668618e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,7.263426959980279e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,9.834091179072856e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,0.0004664867010433,286.3302001953125,294.1499938964844,292.81842041015625,292.21148681640625,292.3554992675781,292.5660705566406,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.133570671081545,-0.0,-6.7504430489862e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,9.340748511021955e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,9.836260869633406e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,7.265029125846922e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.836260142037644e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,0.0004665895830839,286.3349914550781,294.1499938964844,292.87750244140625,292.2362976074219,292.365234375,292.6214904785156,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602150991559,0.0,0.0,0.0,-0.0074445405043661,60.0,9.17408275604248,-0.0,-6.753419512506298e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,9.340748511021955e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,9.836260869633406e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,7.265029125846922e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.836260142037644e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,0.0004665895830839,286.3349914550781,294.1499938964844,292.87750244140625,292.2362976074219,292.365234375,292.6214904785156,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602150991559,0.0,0.0,0.0,-0.0074445405043661,60.0,9.17408275604248,-0.0,-6.753419512506298e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.343086276203394e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,9.838723053690046e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,7.266847387654707e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,9.838722326094285e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,0.0004667063767556,286.3397521972656,294.1499938964844,292.93682861328125,292.2603759765625,292.3754577636719,292.6773681640625,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589787982404,60.0,9.214001655578612,-0.0,-6.756800274843044e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.343086276203394e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,9.838723053690046e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,7.266847387654707e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,9.838722326094285e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,0.0004667063767556,286.3397521972656,294.1499938964844,292.93682861328125,292.2603759765625,292.3754577636719,292.6773681640625,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589787982404,60.0,9.214001655578612,-0.0,-6.756800274843044e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,9.346425940748304e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,9.84223952400498e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,7.26944490452297e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,9.84223879640922e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0004668731999117,286.34454345703125,294.1499938964844,292.9962463378906,292.28387451171875,292.3870849609375,292.7348937988281,286.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379378276160196e-09,0.000995849375613,-0.0131455101072788,0.0,0.0,0.0,-0.0074796034023165,60.0,9.252928733825684,-0.0,-6.761631254903477e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,9.346425940748304e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,9.84223952400498e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,7.26944490452297e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,9.84223879640922e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0004668731999117,286.34454345703125,294.1499938964844,292.9962463378906,292.28387451171875,292.3870849609375,292.7348937988281,286.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379378276160196e-09,0.000995849375613,-0.0131455101072788,0.0,0.0,0.0,-0.0074796034023165,60.0,9.252928733825684,-0.0,-6.761631254903477e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,9.34812196646817e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,9.844025771599264e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,7.270764035638422e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.844025044003502e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0004669579211622,286.346923828125,294.1499938964844,293.0260009765625,292.2954406738281,292.3929748535156,292.7637023925781,286.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.2723388671875,-0.0,-6.764084758970057e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.35006537474692e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,9.846071770880371e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,7.272275252034888e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.84607104328461e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0004670549824368,286.3493347167969,294.1499938964844,293.0557556152344,292.3069152832031,292.399169921875,292.7928161621094,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962378535419,-0.0132642742246389,0.0,0.0,0.0,-0.0075020813383162,60.0,9.291565895080566,-0.0,-6.766897087118195e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.35426724026911e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,9.850497008301318e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,7.275543612195179e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,9.850496280705556e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,0.000467264879262,286.3541259765625,294.1499938964844,293.115234375,292.32958984375,292.4120178222656,292.8515014648437,286.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.329909324645996,-0.0,-6.772980043479039e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.35426724026911e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,9.850497008301318e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,7.275543612195179e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,9.850496280705556e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,0.000467264879262,286.3541259765625,294.1499938964844,293.115234375,292.32958984375,292.4120178222656,292.8515014648437,286.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.329909324645996,-0.0,-6.772980043479039e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.359271643916144e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,9.855766984401272e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,7.279435521923006e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,9.85576625680551e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,0.0004675148811656,286.3589172363281,294.1499938964844,293.1746826171875,292.3520812988281,292.4261169433594,292.9112548828125,286.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394044906620366e-09,0.0009972177213057,-0.0135647421702742,0.0,0.0,0.0,-0.0075589353218674,60.0,9.368264198303224,-0.0,-6.780228289926526e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.359271643916144e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,9.855766984401272e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,7.279435521923006e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,9.85576625680551e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,0.0004675148811656,286.3589172363281,294.1499938964844,293.1746826171875,292.3520812988281,292.4261169433594,292.9112548828125,286.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394044906620366e-09,0.0009972177213057,-0.0135647421702742,0.0,0.0,0.0,-0.0075589353218674,60.0,9.368264198303224,-0.0,-6.780228289926526e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,9.364441939396784e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.861210855888204e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,7.283456943696365e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,9.86121012829244e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0004677731194533,286.3637390136719,294.1499938964844,293.23394775390625,292.37451171875,292.44049072265625,292.9712219238281,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908652506768,60.0,9.406648635864258,-0.0,-6.787720963075118e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,9.364441939396784e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.861210855888204e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,7.283456943696365e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,9.86121012829244e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0004677731194533,286.3637390136719,294.1499938964844,293.23394775390625,292.37451171875,292.44049072265625,292.9712219238281,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908652506768,60.0,9.406648635864258,-0.0,-6.787720963075118e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,9.370515181217344e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,9.867605695035309e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,7.288180495379493e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,9.867605695035309e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.0004680764686781,286.3685607910156,294.1499938964844,293.29302978515625,292.39697265625,292.45660400390625,293.0321350097656,286.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794693392703274e-09,0.0009984154021367,-0.0139316748827695,0.0,0.0,0.0,-0.0076283714734017,60.0,9.445902824401855,-0.0,-6.796526719199393e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,9.370515181217344e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,9.867605695035309e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,7.288180495379493e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,9.867605695035309e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.0004680764686781,286.3685607910156,294.1499938964844,293.29302978515625,292.39697265625,292.45660400390625,293.0321350097656,286.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794693392703274e-09,0.0009984154021367,-0.0139316748827695,0.0,0.0,0.0,-0.0076283714734017,60.0,9.445902824401855,-0.0,-6.796526719199393e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.37341246753931e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.870657231658696e-05,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,7.290433859452605e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.870656504062936e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0004682212311308,286.3709716796875,294.1499938964844,293.3224792480469,292.4082946777344,292.4644775390625,293.06256103515625,286.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.465373039245604,-0.0,-6.800730290024148e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,9.376530215376988e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154846191406,0.0,0.0,9.873940143734215e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,7.292858936125413e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,9.873940143734215e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,0.0004683769657276,286.3733825683594,294.1499938964844,293.3518371582031,292.419677734375,292.47271728515625,293.0931396484375,286.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.485098838806152,-0.0,-6.80525502616547e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,9.38294324441813e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.88069295999594e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,7.297846605069935e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.88069295999594e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.0004686972824856,286.3782043457031,294.1499938964844,293.4102783203125,292.4427185058594,292.48974609375,293.1544494628906,286.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.525086402893066,-0.0,-6.814565978174869e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,9.38294324441813e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.88069295999594e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,7.297846605069935e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.88069295999594e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.0004686972824856,286.3782043457031,294.1499938964844,293.4102783203125,292.4427185058594,292.48974609375,293.1544494628906,286.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.525086402893066,-0.0,-6.814565978174869e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.389619663124904e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.887724445434289e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,7.303039456019178e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,9.887723717838526e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0004690308123826,286.383056640625,294.1499938964844,293.46832275390625,292.4662475585937,292.5079040527344,293.2158203125,286.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.566584587097168,-0.0,-6.824267728688937e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.389619663124904e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.887724445434289e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,7.303039456019178e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,9.887723717838526e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0004690308123826,286.383056640625,294.1499938964844,293.46832275390625,292.4662475585937,292.5079040527344,293.2158203125,286.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.566584587097168,-0.0,-6.824267728688937e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,9.396339737577364e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,9.89480031421408e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,7.308265776373446e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.89479958661832e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0004693664668593,286.387939453125,294.1499938964844,293.5259094238281,292.4904479980469,292.5267639160156,293.2770690917969,287.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.609128952026367,-0.0,-6.83403769130564e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,9.396339737577364e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,9.89480031421408e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,7.308265776373446e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.89479958661832e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0004693664668593,286.387939453125,294.1499938964844,293.5259094238281,292.4904479980469,292.5267639160156,293.2770690917969,287.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.609128952026367,-0.0,-6.83403769130564e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,9.403095464222132e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,9.901914745569228e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,7.313520472962409e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,9.901914017973468e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0004697039548773,286.3927917480469,294.1499938964844,293.5829162597656,292.5154113769531,292.54620361328125,293.33795166015625,287.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.007829587906599,60.0,9.652898788452148,-0.0,-6.84386805005488e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,9.403095464222132e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,9.901914745569228e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,7.313520472962409e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,9.901914017973468e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0004697039548773,286.3927917480469,294.1499938964844,293.5829162597656,292.5154113769531,292.54620361328125,293.33795166015625,287.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.007829587906599,60.0,9.652898788452148,-0.0,-6.84386805005488e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,9.406440949533136e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,9.905437764246015e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,7.316122355405241e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,9.905437036650255e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0004698710690718,286.3952331542969,294.1499938964844,293.6112060546875,292.5282287597656,292.5561218261719,293.3682556152344,287.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.675213813781738,-0.0,-6.848738820508515e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,9.409749327460304e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,9.908921492751688e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,7.318695861613378e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,9.908920765155926e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0004700363206211,286.3976745605469,294.1499938964844,293.6393127441406,292.54132080078125,292.5661315917969,293.39849853515625,287.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.697827339172363,-0.0,-6.85355630025697e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,9.41623147809878e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,9.915747796185316e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,7.323737372644246e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,9.915747068589552e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0004703601298388,286.4025573730469,294.1499938964844,293.6950378417969,292.5683288574219,292.58648681640625,293.4587707519531,287.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.743830680847168,-0.0,-6.863002255386165e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,9.41623147809878e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,9.915747796185316e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,7.323737372644246e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,9.915747068589552e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0004703601298388,286.4025573730469,294.1499938964844,293.6950378417969,292.5683288574219,292.58648681640625,293.4587707519531,287.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.743830680847168,-0.0,-6.863002255386165e-08,0.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25244140625,0.0,0.050000000745058,9.42213082453236e-05,298.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.050000000745058,9.921960008796304e-05,298.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.050000000745058,7.328326319111511e-05,298.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.050000000745058,9.921959281200544e-05,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.050000000745058,0.000470654835226,286.4074401855469,285.4460144042969,293.75,292.5965881347656,292.60748291015625,293.5184936523437,287.030517578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507850597958e-09,0.0010039139306172,-0.0156161924824118,0.0,0.0,0.0,-0.0079471534118056,60.0,9.79149341583252,-0.0,-6.871604085745275e-08,1.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25244140625,0.0,0.050000000745058,9.42213082453236e-05,298.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.050000000745058,9.921960008796304e-05,298.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.050000000745058,7.328326319111511e-05,298.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.050000000745058,9.921959281200544e-05,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.050000000745058,0.000470654835226,286.4074401855469,285.4460144042969,293.75,292.5965881347656,292.60748291015625,293.5184936523437,287.030517578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507850597958e-09,0.0010039139306172,-0.0156161924824118,0.0,0.0,0.0,-0.0079471534118056,60.0,9.79149341583252,-0.0,-6.871604085745275e-08,1.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955017089844,0.6354569792747498,0.050000000745058,0.0408876091241836,298.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.6354569792747498,0.050000000745058,0.0430566221475601,298.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964172363281,0.6354569792747498,0.050000000745058,0.0318014770746231,298.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953186035156,0.6354569792747498,0.050000000745058,0.0430566221475601,298.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955017089844,0.6354569792747498,0.050000000745058,0.2042420655488968,286.8964233398437,285.4121398925781,293.7773132324219,292.6110534667969,296.76690673828125,297.637451171875,287.24395751953125,1.0,0.1097199320793151,0.0918077230453491,0.0918077230453491,1.0,1.0,-0.4362648129463196,0.0008520021801814,0.4354128241539001,-0.1265127211809158,0.0,0.0,0.0,10.153289794921877,60.0,1266.2005615234375,0.0,12.292861938476562,1.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
