time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.631952166557312,0.050000000745058,0.0452416129410266,298.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.631952166557312,0.050000000745058,0.047641597688198,298.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518615722656,0.631952166557312,0.050000000745058,0.0351879224181175,298.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.631952166557312,0.050000000745058,0.047641597688198,298.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.631952166557312,0.050000000745058,0.2259912341833114,287.8653869628906,285.3782043457031,293.8046569824219,292.62548828125,297.3065490722656,298.6770935058594,288.5796813964844,1.0,0.1210873872041702,0.1836154460906982,0.1836154460906982,1.0,1.0,-0.4820544719696045,0.019934743642807,0.4621197283267975,-0.1180814281105995,0.0,0.0,0.0,12.505260467529297,60.0,2590.851318359375,0.0,16.68144989013672,1.0,281.2574157714844,283.78179931640625,297.11260986328125,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.501726515944199e-21,2.2508632579721e-21,2.2508632579721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.911865234375,0.5712831020355225,0.050000000745058,0.0456789657473564,298.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.911865234375,0.5712831020355225,0.050000000745058,0.0481021478772163,298.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.911865234375,0.5712831020355225,0.050000000745058,0.0355280824005603,298.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.911865234375,0.5712831020355225,0.050000000745058,0.0481021478772163,298.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.911865234375,0.5712831020355225,0.050000000745058,0.2281758934259414,287.7320861816406,285.3102111816406,293.8594970703125,292.654296875,297.2748718261719,298.6547241210937,286.6620178222656,1.0,0.1405831575393676,0.3672308921813965,0.3672308921813965,1.0,1.0,-0.4867187738418579,0.0786333382129669,0.408085435628891,-0.0607932806015014,1.0,1.0,0.0,20.036497116088867,60.0,12536.3330078125,0.0,23.18363380432129,1.0,282.02685546875,286.32000732421875,297.88995361328125,299.0213317871094,293.1499938964844,293.1499938964844,283.1499938964844,1797.535400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787365853786468,1.0,0.0,0.0,0.8929436206817627,0.8929454684257507,5.542083059140168e-08,4.262354850769043,4.262344837188721,9.816354577196762e-06,0.0,0.0,-0.0,5033.96044921875,0.0,21.99650001525879,1894.9478759765625,0.0,239.77227783203125,0.231428250670433,1.0,0.0,3.0,1.0,0.0
17820240,298.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.911865234375,0.5712831020355225,0.050000000745058,0.0456789657473564,298.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.911865234375,0.5712831020355225,0.050000000745058,0.0481021478772163,298.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.911865234375,0.5712831020355225,0.050000000745058,0.0355280824005603,298.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.911865234375,0.5712831020355225,0.050000000745058,0.0481021478772163,298.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.911865234375,0.5712831020355225,0.050000000745058,0.2281758934259414,287.7320861816406,285.3102111816406,293.8594970703125,292.654296875,297.2748718261719,298.6547241210937,286.6620178222656,1.0,0.1405831575393676,0.3672308921813965,0.3672308921813965,1.0,1.0,-0.4867187738418579,0.0786333382129669,0.408085435628891,-0.0607932806015014,1.0,1.0,0.0,20.036497116088867,60.0,12536.3330078125,0.0,23.18363380432129,1.0,282.02685546875,286.32000732421875,297.88995361328125,299.0213317871094,293.1499938964844,293.1499938964844,283.1499938964844,1797.535400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787365853786468,1.0,0.0,0.0,0.8929436206817627,0.8929454684257507,5.542083059140168e-08,4.262354850769043,4.262344837188721,9.816354577196762e-06,0.0,0.0,-0.0,5033.96044921875,0.0,21.99650001525879,1894.9478759765625,0.0,239.77227783203125,0.231428250670433,1.0,0.0,3.0,1.0,0.0
17820300,298.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.5494471788406372,0.050000000745058,0.0458164475858211,298.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.5494471788406372,0.050000000745058,0.0482469238340854,298.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.5494471788406372,0.050000000745058,0.0356350131332874,298.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.5494471788406372,0.050000000745058,0.0482469238340854,298.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.5494471788406372,0.050000000745058,0.2288626432418823,286.00494384765625,285.276123046875,293.8869934082031,292.6686706542969,297.24884033203125,298.6098937988281,285.4531555175781,1.0,0.1489804536104202,0.4590386152267456,0.4590386152267456,1.0,1.0,-0.4881838858127594,0.1238516196608543,0.3643322587013244,-0.0161574743688106,1.0,1.0,0.0,23.71552848815918,60.0,11598.85546875,0.0,26.3336124420166,1.0,282.4821472167969,285.03924560546875,297.1414794921875,298.34295654296875,293.1499938964844,293.1499938964844,283.1499938964844,3107.6962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898320138454437,1.0,0.0,0.0,1.1742030382156372,1.1742054224014282,9.210776141799216e-08,4.265822410583496,4.265812397003174,9.786798727873249e-06,0.0,0.0,-0.0,3805.09375,0.0,49.56034469604492,1895.4232177734373,0.0,476.6982421875,0.2970756888389587,1.0,0.0,3.0,1.0,0.0
17820360,298.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.5326287150382996,0.050000000745058,0.0459477044641971,298.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.5326287150382996,0.050000000745058,0.0483851470053195,298.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.5326287150382996,0.050000000745058,0.0357371047139167,298.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.5326287150382996,0.050000000745058,0.0483851470053195,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.5326287150382996,0.050000000745058,0.2295183092355728,285.21112060546875,285.2420349121094,293.9144897460937,292.6830139160156,296.9965209960937,298.5594787597656,285.0184936523437,1.0,0.1565384119749069,0.5672308802604675,0.5672308802604675,0.800000011920929,1.0,-0.4895824193954468,0.1744710952043533,0.3151113092899322,0.0338629931211471,0.7421228289604187,0.7421228289604187,0.0,27.23158264160156,60.0,10771.7451171875,0.0,29.36241340637207,1.0,282.7997741699219,284.6679382324219,296.3827514648437,297.4808044433594,293.1499938964844,293.1499938964844,283.1499938964844,6355.73876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195249319076538,1.0,0.0,0.0,1.3757580518722534,1.3757617473602295,1.262968254422958e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3472.2294921875,0.0,85.59913635253906,1895.4366455078125,0.0,570.593017578125,0.3471289873123169,1.0,0.0,3.0,1.0,0.0
17820420,298.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.5160022377967834,0.050000000745058,0.0461121387779712,298.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.5160022377967834,0.050000000745058,0.0485583022236824,298.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.5160022377967834,0.050000000745058,0.0358649976551532,298.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.5160022377967834,0.050000000745058,0.0485583022236824,298.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.5160022377967834,0.050000000745058,0.2303396910429,284.98541259765625,285.1958923339844,293.9516906738281,292.70233154296875,296.2267150878906,298.4945983886719,285.02978515625,1.0,0.1655155420303344,0.7133045196533203,0.7133045196533203,0.5299740433692932,1.0,-0.491334319114685,0.2651368081569671,0.2261975258588791,0.1236303821206092,0.5435993075370789,0.5435993075370789,0.0,31.639806747436523,60.0,9708.8544921875,0.0,33.20029830932617,1.0,283.0030822753906,284.8874206542969,295.69989013671875,296.5999450683594,293.1499938964844,293.1499938964844,283.1499938964844,18397.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920069575309753,1.0,0.0,0.0,1.145891189575195,1.1458961963653564,8.761534786572157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.0712890625,0.0,82.32039642333984,1895.4371337890625,0.0,483.0037231445313,0.3422322869300842,1.0,0.0,3.0,1.0,0.0
17820480,298.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.5098793506622314,0.050000000745058,0.0461851544678211,298.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.5098793506622314,0.050000000745058,0.0486351884901523,298.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.5098793506622314,0.050000000745058,0.035921785980463,298.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.5098793506622314,0.050000000745058,0.0486351884901523,298.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.5098793506622314,0.050000000745058,0.2307043969631195,285.059326171875,285.1736755371094,293.9696044921875,292.71160888671875,295.5437316894531,298.4676513671875,285.1335144042969,1.0,0.169370487332344,0.7836154699325562,0.7836154699325562,0.4000000059604645,1.0,-0.4921116530895233,0.3495658636093139,0.1425457894802093,0.2074393182992935,0.5720110535621643,0.5720110535621643,0.0,33.60318756103516,60.0,9925.7294921875,-0.0,34.92893981933594,1.0,283.04815673828125,285.0580139160156,295.512451171875,296.3550109863281,293.1499938964844,293.1499938964844,283.1499938964844,18056.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651718735694885,1.0,0.0,0.0,1.1375718116760254,1.137576699256897,8.634776094140761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.413818359375,0.0,80.36697387695312,1895.4371337890625,0.0,410.8170166015625,0.3418444097042084,1.0,0.0,3.0,1.0,0.0
17820540,298.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.4957069456577301,0.050000000745058,0.0463890172541141,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.4957069456577301,0.050000000745058,0.0488498695194721,298.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.4957069456577301,0.050000000745058,0.0360803455114364,298.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.4957069456577301,0.050000000745058,0.0488498695194721,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.4957069456577301,0.050000000745058,0.231722742319107,285.115478515625,285.1047668457031,294.02520751953125,292.74029541015625,294.0411376953125,298.40191650390625,285.0760803222656,1.0,0.1796147376298904,1.0,1.0,0.0,1.0,-0.4942851066589355,0.4942838549613952,1.24148357372178e-06,0.3508014678955078,0.6513475775718689,0.6513475775718689,0.0,39.07453536987305,60.0,10858.177734375,-0.0,39.76426315307617,1.0,283.12213134765625,284.9968566894531,295.4364624023437,296.2463684082031,293.1499938964844,293.1499938964844,283.1499938964844,14356.6552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943788111209869,1.0,0.0,0.0,1.3916665315628052,1.3916715383529663,1.292301163857701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1083984375,0.0,111.00575256347656,1895.4371337890625,0.0,265.9176330566406,0.3770138621330261,1.0,0.0,3.0,1.0,0.0
17820600,298.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.4957069456577301,0.050000000745058,0.0463890172541141,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.4957069456577301,0.050000000745058,0.0488498695194721,298.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.4957069456577301,0.050000000745058,0.0360803455114364,298.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.4957069456577301,0.050000000745058,0.0488498695194721,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.4957069456577301,0.050000000745058,0.231722742319107,285.115478515625,285.1047668457031,294.02520751953125,292.74029541015625,294.0411376953125,298.40191650390625,285.0760803222656,1.0,0.1796147376298904,1.0,1.0,0.0,1.0,-0.4942851066589355,0.4942838549613952,1.24148357372178e-06,0.3508014678955078,0.6513475775718689,0.6513475775718689,0.0,39.07453536987305,60.0,10858.177734375,-0.0,39.76426315307617,1.0,283.12213134765625,284.9968566894531,295.4364624023437,296.2463684082031,293.1499938964844,293.1499938964844,283.1499938964844,14356.6552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943788111209869,1.0,0.0,0.0,1.3916665315628052,1.3916715383529663,1.292301163857701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1083984375,0.0,111.00575256347656,1895.4371337890625,0.0,265.9176330566406,0.3770138621330261,1.0,0.0,3.0,1.0,0.0
17820660,298.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860605001449585,0.050000000745058,0.0465567223727703,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860605001449585,0.050000000745058,0.049026470631361,298.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860605001449585,0.050000000745058,0.0362107828259468,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860605001449585,0.050000000745058,0.049026470631361,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860605001449585,0.050000000745058,0.2325604707002639,285.0438232421875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3555908203125,285.04425048828125,1.0,0.1875238865613937,1.0,1.0,0.0,1.0,-0.4960721731185913,0.4960718154907226,3.533792778398493e-07,0.3520050048828125,0.6493110656738281,0.6493110656738281,0.0,43.55790710449219,48.0,10890.3203125,-0.0,43.74076843261719,1.0,283.1430053710937,284.98846435546875,295.6084289550781,296.39697265625,293.1499938964844,293.1499938964844,283.1499938964844,16428.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619840443134308,1.0,0.0,0.0,1.415061593055725,1.415067195892334,1.3361157868985174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.48681640625,0.0,121.29544830322266,1895.4371337890625,0.0,213.0174255371093,0.3881223797798157,1.0,0.0,3.0,1.0,0.0
17820720,298.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860605001449585,0.050000000745058,0.0465567223727703,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860605001449585,0.050000000745058,0.049026470631361,298.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860605001449585,0.050000000745058,0.0362107828259468,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860605001449585,0.050000000745058,0.049026470631361,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4860605001449585,0.050000000745058,0.2325604707002639,285.0438232421875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3555908203125,285.04425048828125,1.0,0.1875238865613937,1.0,1.0,0.0,1.0,-0.4960721731185913,0.4960718154907226,3.533792778398493e-07,0.3520050048828125,0.6493110656738281,0.6493110656738281,0.0,43.55790710449219,48.0,10890.3203125,-0.0,43.74076843261719,1.0,283.1430053710937,284.98846435546875,295.6084289550781,296.39697265625,293.1499938964844,293.1499938964844,283.1499938964844,16428.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619840443134308,1.0,0.0,0.0,1.415061593055725,1.415067195892334,1.3361157868985174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.48681640625,0.0,121.29544830322266,1895.4371337890625,0.0,213.0174255371093,0.3881223797798157,1.0,0.0,3.0,1.0,0.0
17820780,298.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4839418530464172,0.050000000745058,0.0465957038104534,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4839418530464172,0.050000000745058,0.0490675196051597,298.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4839418530464172,0.050000000745058,0.0362411029636859,298.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4839418530464172,0.050000000745058,0.0490675196051597,298.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4839418530464172,0.050000000745058,0.2327551841735839,285.0346374511719,284.9961242675781,294.10955810546875,292.7835388183594,294.10333251953125,298.3365173339844,285.0213317871094,1.0,0.188980147242546,1.0,1.0,0.0,1.0,-0.4964876770973205,0.4964873194694519,3.536984536367527e-07,0.3522375524044037,0.6756653785705566,0.6756653785705566,0.0,44.59954833984375,48.0,11061.865234375,-0.0,44.66867065429688,1.0,283.14678955078125,284.9337463378906,295.71514892578125,296.5216369628906,293.1499938964844,293.1499938964844,283.1499938964844,15292.1513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590264022350311,1.0,0.0,0.0,1.495576024055481,1.4955816268920898,1.4924863478427144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.66748046875,0.0,133.8234405517578,1895.4371337890625,0.0,208.38690185546875,0.4012268483638763,1.0,0.0,3.0,1.0,0.0
17820840,298.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.4838125109672546,0.050000000745058,0.046598095446825,298.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.4838125109672546,0.050000000745058,0.0490700379014015,298.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.4838125109672546,0.050000000745058,0.0362429618835449,298.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.4838125109672546,0.050000000745058,0.0490700379014015,298.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.4838125109672546,0.050000000745058,0.2327671349048614,285.0030517578125,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32257080078125,284.9828796386719,1.0,0.1889324188232422,1.0,1.0,0.0,1.0,-0.4965133368968963,0.4965129792690277,3.536869712661428e-07,0.3521825075149536,0.6871334910392761,0.6871334910392761,0.0,44.66279602050781,36.0,11117.5810546875,-0.0,44.725093841552734,1.0,283.1484069824219,284.8768920898437,295.79638671875,296.6192321777344,293.1499938964844,293.1499938964844,283.1499938964844,15231.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630535304546356,1.0,0.0,0.0,1.551124930381775,1.5511308908462524,1.60541375748835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.40380859375,0.0,145.4227752685547,1895.4371337890625,0.0,214.69732666015625,0.4122224450111389,1.0,0.0,3.0,1.0,0.0
17820900,298.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850229918956756,0.050000000745058,0.0465757548809051,298.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850229918956756,0.050000000745058,0.0490465126931667,298.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850229918956756,0.050000000745058,0.0362255871295928,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850229918956756,0.050000000745058,0.0490465126931667,298.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850229918956756,0.050000000745058,0.2326555401086807,284.9639892578125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.309814453125,284.9468688964844,1.0,0.1877423971891403,1.0,1.0,0.0,1.0,-0.4962753653526306,0.4962750077247619,3.53446154122139e-07,0.3519202768802643,0.6805799603462219,0.6805799603462219,0.0,44.06453704833984,36.0,11126.423828125,-0.0,44.19198989868164,1.0,283.1492614746094,284.8327331542969,295.85791015625,296.69635009765625,293.1499938964844,293.1499938964844,283.1499938964844,15872.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370384007692337,1.0,0.0,0.0,1.5873631238937378,1.5873693227767944,1.6813031322726604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.51611328125,0.0,155.59805297851562,1895.4371337890625,0.0,226.3049468994141,0.4209438264369964,1.0,0.0,3.0,1.0,0.0
17820960,298.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875262379646301,0.050000000745058,0.0465300679206848,298.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875262379646301,0.050000000745058,0.0489984042942523,298.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875262379646301,0.050000000745058,0.0361900553107261,298.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875262379646301,0.050000000745058,0.0489984042942523,297.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875262379646301,0.050000000745058,0.2324273288249969,284.9375305175781,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29913330078125,284.93115234375,1.0,0.1854648292064666,1.0,1.0,0.0,1.0,-0.4957886338233948,0.4957882761955261,3.529912078192865e-07,0.3514673113822937,0.6626032590866089,0.6626032590866089,0.0,42.8419189453125,25.0,11071.103515625,-0.0,43.10401916503906,1.0,283.149658203125,284.8244934082031,295.88970947265625,296.7369689941406,293.1499938964844,293.1499938964844,283.1499938964844,17347.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779661953449249,1.0,0.0,0.0,1.5777441263198853,1.5777504444122314,1.6609881470230905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.20556640625,0.0,158.17791748046875,1895.4371337890625,0.0,238.51768493652344,0.4224668145179748,1.0,0.0,3.0,1.0,0.0
17821020,298.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.49257892370224,0.050000000745058,0.0464411452412605,298.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.49257892370224,0.050000000745058,0.0489047653973102,298.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.49257892370224,0.1653077453374862,0.0361208915710449,298.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.49257892370224,0.050000000745058,0.0489047653973102,297.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.49257892370224,0.050000000745058,0.2319831401109695,284.9351501464844,284.95001220703125,294.2279968261719,292.84375,294.22174072265625,298.2876892089844,284.9392395019531,1.0,0.181086778640747,1.0,1.0,0.0,1.0,-0.4948410987854004,0.4948407709598541,3.5212673310525133e-07,0.3506312072277069,0.6538828015327454,0.6538828015327454,0.0,40.46273422241211,25.0,11049.720703125,-0.0,40.99275207519531,1.0,283.1498718261719,284.84234619140625,295.8995361328125,296.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18176.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853804171085357,1.0,0.0,0.0,1.5574514865875244,1.5574579238891602,1.6185363449494616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.32861328125,0.0,156.21524047851562,1895.4371337890625,0.0,250.71212768554688,0.4207487404346466,1.0,0.0,3.0,1.0,0.0
17821080,298.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5036137700080872,0.050000000745058,0.0462686754763126,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5036137700080872,0.050000000745058,0.048723142594099,298.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7177660465240479,0.166462242603302,0.0946819633245468,298.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5036137700080872,0.050000000745058,0.048723142594099,297.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5036137700080872,0.050000000745058,0.231121614575386,284.9516906738281,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.27911376953125,284.99468994140625,1.0,0.1793625354766845,1.0,1.0,0.0,1.0,-0.5633438229560852,0.5633434653282166,4.120943515317777e-07,0.4014036655426025,0.6627864837646484,0.6627864837646484,0.0,36.38172912597656,28.0,11907.365234375,-0.0,45.0932502746582,1.0,283.1499328613281,284.9169616699219,295.9009094238281,296.7676086425781,293.1499938964844,293.1499938964844,283.1499938964844,17984.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879551291465759,1.0,0.0,0.0,1.5590518712997437,1.5590583086013794,1.621864527123762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.18603515625,0.0,155.9645233154297,1895.4371337890625,0.0,255.01419067382807,0.4208955466747284,1.0,0.0,3.0,1.0,0.0
17821140,298.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.7940381765365601,0.1572272479534149,0.1441527605056762,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.5306296348571777,0.050000000745058,0.0484028831124305,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7980926036834717,0.1614690572023391,0.1137949526309967,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.5306296348571777,0.1496036052703857,0.0484028831124305,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.5306296348571777,0.050000000745058,0.2296024411916732,285.3290710449219,284.95001220703125,294.3015441894531,292.8808898925781,294.2971496582031,298.1324462890625,285.3177185058594,1.0,0.1795951873064041,1.0,1.0,0.0,1.0,-0.7012510895729065,0.7012505531311035,5.471807185131183e-07,0.5071226358413696,1.0,1.0,0.0,29.44364547729492,25.0,15476.78125,-0.0,54.81720733642578,1.0,283.1499938964844,285.0614624023437,296.0718078613281,297.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,8841.4306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422061413526535,1.0,0.0,0.0,1.9691616296768188,1.9691683053970337,2.587355538707925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.48193359375,0.0,234.13653564453125,1895.4371337890625,0.0,316.3708801269531,0.4924962520599365,1.0,0.0,3.0,1.0,0.0
17821200,298.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.7940381765365601,0.1572272479534149,0.1441527605056762,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.5306296348571777,0.050000000745058,0.0484028831124305,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7980926036834717,0.1614690572023391,0.1137949526309967,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.5306296348571777,0.1496036052703857,0.0484028831124305,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.5306296348571777,0.050000000745058,0.2296024411916732,285.3290710449219,284.95001220703125,294.3015441894531,292.8808898925781,294.2971496582031,298.1324462890625,285.3177185058594,1.0,0.1795951873064041,1.0,1.0,0.0,1.0,-0.7012510895729065,0.7012505531311035,5.471807185131183e-07,0.5071226358413696,1.0,1.0,0.0,29.44364547729492,25.0,15476.78125,-0.0,54.81720733642578,1.0,283.1499938964844,285.0614624023437,296.0718078613281,297.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,8841.4306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422061413526535,1.0,0.0,0.0,1.9691616296768188,1.9691683053970337,2.587355538707925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.48193359375,0.0,234.13653564453125,1895.4371337890625,0.0,316.3708801269531,0.4924962520599365,1.0,0.0,3.0,1.0,0.0
17821260,297.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.8864986300468445,0.1561710387468338,0.1404232680797577,297.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8703870177268982,0.1482821404933929,0.1400946676731109,298.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.902534246444702,0.1654765754938125,0.1150732189416885,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8697053790092468,0.1456205546855926,0.1397679448127746,297.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.6106263399124146,0.050000000745058,0.2272114008665084,285.4979248046875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0249938964844,285.5268249511719,1.0,0.1832425892353058,1.0,1.0,0.0,1.0,-0.9151002764701844,0.9150995016098022,8.025781994547287e-07,0.6788329482078552,1.0,1.0,0.0,18.880176544189453,25.0,19332.7421875,-0.0,73.1159896850586,1.0,283.1499938964844,285.19940185546875,296.2060241699219,297.5113830566406,293.1499938964844,293.1499938964844,283.1499938964844,11469.5908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823993444442749,1.0,0.0,0.0,2.255786418914795,2.2557952404022217,3.39538729576816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.97021484375,0.0,351.36602783203125,1895.4371337890625,0.0,455.7797546386719,0.5616998672485352,1.0,0.0,3.0,1.0,0.0
17821320,297.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.8864986300468445,0.1561710387468338,0.1404232680797577,297.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8703870177268982,0.1482821404933929,0.1400946676731109,298.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.902534246444702,0.1654765754938125,0.1150732189416885,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8697053790092468,0.1456205546855926,0.1397679448127746,297.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.6106263399124146,0.050000000745058,0.2272114008665084,285.4979248046875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0249938964844,285.5268249511719,1.0,0.1832425892353058,1.0,1.0,0.0,1.0,-0.9151002764701844,0.9150995016098022,8.025781994547287e-07,0.6788329482078552,1.0,1.0,0.0,18.880176544189453,25.0,19332.7421875,-0.0,73.1159896850586,1.0,283.1499938964844,285.19940185546875,296.2060241699219,297.5113830566406,293.1499938964844,293.1499938964844,283.1499938964844,11469.5908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823993444442749,1.0,0.0,0.0,2.255786418914795,2.2557952404022217,3.39538729576816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.97021484375,0.0,351.36602783203125,1895.4371337890625,0.0,455.7797546386719,0.5616998672485352,1.0,0.0,3.0,1.0,0.0
17821380,297.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8809502124786377,0.1583266407251358,0.1418557912111282,297.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.8601263165473938,0.1448903381824493,0.1391044557094574,298.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.8996288180351257,0.1688876301050186,0.1172985434532165,297.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.8559035062789917,0.1430636495351791,0.1370330303907394,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.6045361757278442,0.1367225348949432,0.227342277765274,285.51385498046875,284.95001220703125,294.3856506347656,292.9231262207031,294.3822937011719,298.0121459960937,285.4993591308594,1.0,0.184575155377388,1.0,1.0,0.0,1.0,-0.9152244329452516,0.9152235984802246,8.027574267543969e-07,0.6789546608924866,1.0,1.0,0.0,19.582088470458984,25.0,19685.287109375,-0.0,74.22682189941406,1.0,283.1499938964844,285.12969970703125,296.2284545898437,297.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,12926.8818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158823728561401,1.0,0.0,0.0,2.3948090076446533,2.3948187828063965,3.8267941704361874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.54150390625,0.0,420.4154357910156,1895.4371337890625,0.0,558.1224365234375,0.5926950573921204,1.0,0.0,3.0,1.0,0.0
17821440,297.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.8648191690444946,0.1665262877941131,0.0828831121325492,297.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8648191690444946,0.1460027992725372,0.0872799083590507,298.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.8648191690444946,0.1773977875709533,0.0644646435976028,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.8648191690444946,0.1445577889680862,0.0872799158096313,297.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.969150722026825,0.1356459408998489,0.5690675973892212,285.5717468261719,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0209045410156,285.6039123535156,1.0,0.1885301023721695,1.0,1.0,0.0,1.0,-1.032617688179016,1.0326167345046997,9.687536248748074e-07,0.7730690836906433,1.0,1.0,0.0,13.151043891906738,45.0,21604.609375,-0.0,88.95343017578125,1.0,283.1499938964844,285.2193908691406,296.211181640625,297.689697265625,293.1499938964844,293.1499938964844,283.1499938964844,13984.4501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399561524391174,1.0,0.0,0.0,2.490844964981079,2.49085545539856,4.139870100061671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.2041015625,0.0,473.049072265625,1895.4371337890625,0.0,645.9631958007812,0.6187966465950012,1.0,0.0,3.0,1.0,0.0
17821500,298.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.8705886602401733,0.1767340749502182,0.0863990485668182,297.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.8705886602401733,0.1497153043746948,0.0909823626279831,298.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.8705886602401733,0.186757206916809,0.0671992599964141,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.8705886602401733,0.1485922783613205,0.0909823626279831,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.9549874663352966,0.1325462013483047,0.557161808013916,285.6279296875,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.02459716796875,285.63482666015625,1.0,0.1949146538972854,1.0,1.0,0.0,1.0,-1.0697132349014282,1.0697121620178225,1.0262401701766066e-06,0.8039145469665527,1.0,1.0,0.0,13.850174903869627,45.0,22465.041015625,-0.0,95.16444396972656,1.0,283.1499938964844,285.2139892578125,296.1933898925781,297.74627685546875,293.1499938964844,293.1499938964844,283.1499938964844,15234.603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626848340034485,1.0,0.0,0.0,2.5997977256774902,2.599809408187866,4.509957705067791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.09716796875,0.0,537.8794555664062,1895.4371337890625,0.0,741.5349731445312,0.6425049901008606,1.0,0.0,3.0,1.0,0.0
17821560,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.8759105801582336,0.1842598617076873,0.0897356793284416,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.8759105801582336,0.1533321440219879,0.094495989382267,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.8759105801582336,0.1935011744499206,0.0697944164276123,297.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.8759105801582336,0.1525363624095916,0.094495989382267,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9674299359321594,0.129750981926918,0.5899830460548401,285.6623840332031,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0029296875,285.6720886230469,1.0,0.2035578042268753,1.0,1.0,0.0,1.0,-1.1197925806045532,1.1197915077209473,1.1063718829973368e-06,0.8443166017532349,1.0,1.0,0.0,14.716428756713867,65.0,23408.681640625,-0.0,108.74404907226562,1.0,283.1499938964844,285.2302551269531,296.16845703125,297.77947998046875,293.1499938964844,293.1499938964844,283.1499938964844,16222.869140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810526013374329,1.0,0.0,0.0,2.6827969551086426,2.682809352874756,4.802517423740937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.94091796875,0.0,591.0576171875,1895.4371337890625,0.0,828.7139282226562,0.6654399037361145,1.0,0.0,3.0,1.0,0.0
17821620,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.9035283923149108,0.1915442198514938,0.1088460907340049,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.9666345119476318,0.1560200452804565,0.137442484498024,298.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.9035283923149108,0.2004459053277969,0.084658071398735,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755126953125,0.9819263815879822,0.155288353562355,0.1445096433162689,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.9215180277824402,0.1268235594034195,0.5732598900794983,285.7772521972656,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9420166015625,285.7947692871094,1.0,0.2266489714384079,1.0,1.0,0.0,1.0,-1.2491415739059448,1.2491402626037598,1.3320440075403894e-06,0.9484832882881165,1.0,1.0,0.0,17.758277893066406,85.0,25763.302734375,-0.0,150.0160675048828,1.0,283.1499938964844,285.3047180175781,296.1390380859375,297.8680725097656,293.1499938964844,293.1499938964844,283.1499938964844,18221.5,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099767684936523,1.0,0.0,0.0,2.84325647354126,2.8432705402374268,5.394180107032298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.27001953125,0.0,703.58203125,1895.4371337890625,0.0,985.7609252929688,0.7044591307640076,1.0,0.0,3.0,1.0,0.0
17821680,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.9035283923149108,0.1915442198514938,0.1088460907340049,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.9666345119476318,0.1560200452804565,0.137442484498024,298.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.9035283923149108,0.2004459053277969,0.084658071398735,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755126953125,0.9819263815879822,0.155288353562355,0.1445096433162689,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.9215180277824402,0.1268235594034195,0.5732598900794983,285.7772521972656,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9420166015625,285.7947692871094,1.0,0.2266489714384079,1.0,1.0,0.0,1.0,-1.2491415739059448,1.2491402626037598,1.3320440075403894e-06,0.9484832882881165,1.0,1.0,0.0,17.758277893066406,85.0,25763.302734375,-0.0,150.0160675048828,1.0,283.1499938964844,285.3047180175781,296.1390380859375,297.8680725097656,293.1499938964844,293.1499938964844,283.1499938964844,18221.5,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099767684936523,1.0,0.0,0.0,2.84325647354126,2.8432705402374268,5.394180107032298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.27001953125,0.0,703.58203125,1895.4371337890625,0.0,985.7609252929688,0.7044591307640076,1.0,0.0,3.0,1.0,0.0
17821740,297.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.9836570620536804,0.1889060586690902,0.1720612049102783,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.910809338092804,0.1534577459096908,0.1460570991039276,297.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.9751771092414856,0.2010344117879867,0.1300057470798492,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.909827709197998,0.1531012058258056,0.1456325948238372,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.8519949316978455,0.12620609998703,0.5692722201347351,285.9546203613281,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.837646484375,285.9725952148437,1.0,0.2566748857498169,1.0,1.0,0.0,1.0,-1.405503511428833,1.4055018424987793,1.642426695980248e-06,1.0736346244812012,1.0,1.0,0.0,23.830028533935547,105.0,28502.513671875,-0.0,213.83767700195312,1.0,283.1499938964844,285.42486572265625,296.157958984375,298.03228759765625,293.1499938964844,293.1499938964844,283.1499938964844,19993.685546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374797224998474,1.0,0.0,0.0,2.978313446044922,2.9783287048339844,5.918806778026919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.44482421875,0.0,808.682373046875,1895.4371337890625,0.0,1156.649169921875,0.7373461127281189,1.0,0.0,3.0,1.0,0.0
17821800,297.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.9836570620536804,0.1889060586690902,0.1720612049102783,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.910809338092804,0.1534577459096908,0.1460570991039276,297.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.9751771092414856,0.2010344117879867,0.1300057470798492,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.909827709197998,0.1531012058258056,0.1456325948238372,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.8519949316978455,0.12620609998703,0.5692722201347351,285.9546203613281,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.837646484375,285.9725952148437,1.0,0.2566748857498169,1.0,1.0,0.0,1.0,-1.405503511428833,1.4055018424987793,1.642426695980248e-06,1.0736346244812012,1.0,1.0,0.0,23.830028533935547,105.0,28502.513671875,-0.0,213.83767700195312,1.0,283.1499938964844,285.42486572265625,296.157958984375,298.03228759765625,293.1499938964844,293.1499938964844,283.1499938964844,19993.685546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374797224998474,1.0,0.0,0.0,2.978313446044922,2.9783287048339844,5.918806778026919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.44482421875,0.0,808.682373046875,1895.4371337890625,0.0,1156.649169921875,0.7373461127281189,1.0,0.0,3.0,1.0,0.0
17821860,297.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.8238100409507751,0.1860338747501373,0.1686543822288513,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.7721558809280396,0.1535958796739578,0.1463543325662613,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8394361734390259,0.1974410116672516,0.1393265426158905,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.7716996669769287,0.1533514410257339,0.1460980325937271,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.725287139415741,0.1257835030555725,0.5707674026489258,285.98541259765625,284.95001220703125,294.6165466308594,293.0381774902344,294.6144104003906,297.74859619140625,285.9800109863281,1.0,0.2784381508827209,1.0,1.0,0.0,1.0,-1.4056332111358645,1.4056315422058103,1.6437635395050163e-06,1.074823260307312,1.0,1.0,0.0,40.9029541015625,105.0,28934.064453125,-0.0,256.2098999023437,1.0,283.1499938964844,285.40533447265625,296.1697998046875,298.1229858398437,293.1499938964844,293.1499938964844,283.1499938964844,21279.580078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575961112976074,1.0,0.0,0.0,3.072596311569214,3.0726125240325928,6.299474648585601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.07177734375,0.0,887.9395751953125,1895.4371337890625,0.0,1293.53857421875,0.757439374923706,1.0,0.0,3.0,1.0,0.0
17821920,297.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.7994405627250671,0.1861846596002578,0.1686082333326339,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7498414516448975,0.1538436412811279,0.1467256546020507,297.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.8153777122497559,0.1974136531352996,0.1391271650791168,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7494535446166992,0.1536086797714233,0.146488532423973,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.7038988471031189,0.1256786733865738,0.5712241530418396,285.9736022949219,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7298278808594,285.96990966796875,1.0,0.2852828800678253,1.0,1.0,0.0,1.0,-1.4068013429641724,1.4067997932434082,1.646234181862383e-06,1.0757451057434082,1.0,1.0,0.0,46.35191345214844,93.0,29001.82421875,-0.0,269.7317810058594,1.0,283.1499938964844,285.39361572265625,296.1636047363281,298.1264343261719,293.1499938964844,293.1499938964844,283.1499938964844,21580.841796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622560024261475,1.0,0.0,0.0,3.0942697525024414,3.0942862033843994,6.388657993738889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.0009765625,0.0,906.8623657226562,1895.4371337890625,0.0,1326.574462890625,0.765626072883606,1.0,0.0,3.0,1.0,0.0
