time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423828125,0.7612094879150391,0.1880335360765457,0.1700093299150467,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.7170527577400208,0.1550503522157669,0.1481401473283767,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423217773437,0.7756163477897644,0.1988446116447448,0.1398449540138244,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.7167018055915833,0.1548036485910415,0.1479149460792541,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.6672435998916626,0.1255296319723129,0.5722480416297913,285.9422912597656,284.95001220703125,294.6750793457031,293.06719970703125,294.6729431152344,297.68115234375,285.9405212402344,1.0,0.2990923821926117,1.0,1.0,0.0,1.0,-1.4139790534973145,1.4139773845672607,1.6615570075373398e-06,1.0814995765686035,1.0,1.0,0.0,58.06078338623047,93.0,29335.396484375,-0.0,300.9179077148437,1.0,283.1499938964844,285.3539123535156,296.1374816894531,298.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,22855.89453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730746626853943,1.0,0.0,0.0,3.184366703033448,3.184384346008301,6.766116484868689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.99755859375,0.0,988.4080200195312,1895.4371337890625,0.0,1405.08984375,0.7846910357475281,1.0,0.0,3.0,1.0,0.0
17822040,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.939697265625,0.7579317688941956,0.1885638684034347,0.1704767495393753,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.7138404846191406,0.1553432047367096,0.1484484076499939,297.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93963623046875,0.7720568776130676,0.199321299791336,0.1401635855436325,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.7134732007980347,0.1550875455141067,0.1482173502445221,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.6636763215065002,0.1255498081445694,0.5725030899047852,285.9396057128906,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6740417480469,285.93829345703125,1.0,0.30091592669487,1.0,1.0,0.0,1.0,-1.4159622192382812,1.4159605503082275,1.6658067352182115e-06,1.0830892324447632,1.0,1.0,0.0,59.515663146972656,81.0,29399.458984375,-0.0,305.2992248535156,1.0,283.1499938964844,285.3499755859375,296.1336669921875,298.1224060058594,293.1499938964844,293.1499938964844,283.1499938964844,23031.6953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742814183235168,1.0,0.0,0.0,3.196589946746826,3.19660758972168,6.818160045440891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.8876953125,0.0,999.8338623046876,1895.4371337890625,0.0,1414.000732421875,0.7906174063682556,1.0,0.0,3.0,1.0,0.0
17822100,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7514318823814392,0.1903458833694458,0.1720674186944961,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.7067533135414124,0.1563166826963424,0.1494396328926086,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.7648804783821106,0.2009606212377548,0.1412841230630874,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.706325352191925,0.156026542186737,0.1491823494434356,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.6559507250785828,0.125680461525917,0.5734364986419678,285.9286193847656,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6542663574219,285.927001953125,1.0,0.3054334223270416,1.0,1.0,0.0,1.0,-1.422684907913208,1.4226831197738647,1.6802667914816991e-06,1.088478446006775,1.0,1.0,0.0,63.009559631347656,81.0,29646.7421875,-0.0,316.757568359375,1.0,283.1499938964844,285.3310241699219,296.1270446777344,298.1259155273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773161888122559,1.0,0.0,0.0,3.251800537109375,3.251818895339966,7.055716650938848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.05615234375,0.0,1052.54052734375,1895.4371337890625,0.0,1436.5428466796875,0.801323652267456,1.0,0.0,3.0,1.0,0.0
17822160,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7496635317802429,0.1922950893640518,0.1738060563802719,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.704145073890686,0.1573858261108398,0.1504738479852676,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.7627238631248474,0.2027931362390518,0.1425459235906601,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.7036591172218323,0.1570523530244827,0.1501796990633011,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.6525625586509705,0.1259177774190902,0.5745911002159119,285.92340087890625,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.63751220703125,285.9230651855469,1.0,0.3081708252429962,1.0,1.0,0.0,1.0,-1.4301104545593262,1.4301087856292725,1.6963344933174085e-06,1.0944316387176514,1.0,1.0,0.0,64.86891174316406,69.0,29862.99609375,-0.0,324.6654052734375,1.0,283.1499938964844,285.32147216796875,296.12762451171875,298.1351623535156,293.1499938964844,293.1499938964844,283.1499938964844,24375.26171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794506907463074,1.0,0.0,0.0,3.288505792617798,3.288524389266968,7.215900836854416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.88427734375,0.0,1088.586669921875,1895.4371337890625,0.0,1452.5096435546875,0.8131013512611389,1.0,0.0,3.0,1.0,0.0
17822220,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.7549710273742676,0.1964187622070312,0.1774319410324096,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.7079280018806458,0.1596923172473907,0.1525942683219909,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.7677674889564514,0.206711858510971,0.145216092467308,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.7073003649711609,0.1592575162649154,0.15220907330513,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.6538698673248291,0.1266026347875595,0.5773142576217651,285.914794921875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.609375,285.9150085449219,1.0,0.3098242282867431,1.0,1.0,0.0,1.0,-1.445919156074524,1.4459173679351809,1.7308718724962091e-06,1.1071012020111084,1.0,1.0,0.0,65.02481842041016,57.0,30344.4375,-0.0,332.39013671875,1.0,283.1499938964844,285.300048828125,296.14422607421875,298.1746826171875,293.1499938964844,293.1499938964844,283.1499938964844,25660.4140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831164360046387,1.0,0.0,0.0,3.3740835189819336,3.37410306930542,7.596349291816296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.37109375,0.0,1175.8033447265625,1895.4371337890625,0.0,1480.1436767578125,0.834052562713623,1.0,0.0,3.0,1.0,0.0
17822280,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.7549710273742676,0.1964187622070312,0.1774319410324096,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.7079280018806458,0.1596923172473907,0.1525942683219909,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.7677674889564514,0.206711858510971,0.145216092467308,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.7073003649711609,0.1592575162649154,0.15220907330513,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.6538698673248291,0.1266026347875595,0.5773142576217651,285.914794921875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.609375,285.9150085449219,1.0,0.3098242282867431,1.0,1.0,0.0,1.0,-1.445919156074524,1.4459173679351809,1.7308718724962091e-06,1.1071012020111084,1.0,1.0,0.0,65.02481842041016,57.0,30344.4375,-0.0,332.39013671875,1.0,283.1499938964844,285.300048828125,296.14422607421875,298.1746826171875,293.1499938964844,293.1499938964844,283.1499938964844,25660.4140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831164360046387,1.0,0.0,0.0,3.3740835189819336,3.37410306930542,7.596349291816296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.37109375,0.0,1175.8033447265625,1895.4371337890625,0.0,1480.1436767578125,0.834052562713623,1.0,0.0,3.0,1.0,0.0
17822340,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7703400254249573,0.200661689043045,0.1810725927352905,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.720746636390686,0.1621276885271072,0.1547168344259262,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.783261239528656,0.2107567191123962,0.1479089558124542,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7200269103050232,0.1615796238183975,0.154226928949356,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.6641725897789001,0.127472698688507,0.5803097486495972,285.9114074707031,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5862121582031,285.91180419921875,1.0,0.3073786497116089,1.0,1.0,0.0,1.0,-1.462088704109192,1.4620870351791382,1.766662421687215e-06,1.1200525760650637,1.0,1.0,0.0,61.382591247558594,45.0,30824.67578125,-0.0,330.9682312011719,1.0,283.1499938964844,285.28375244140625,296.170654296875,298.2279663085937,293.1499938964844,293.1499938964844,283.1499938964844,26880.990234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870263814926147,1.0,0.0,0.0,3.453397750854492,3.453418254852295,7.957680736581096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.43603515625,0.0,1260.6866455078125,1895.4371337890625,0.0,1509.9102783203125,0.853497326374054,1.0,0.0,3.0,1.0,0.0
17822400,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7703400254249573,0.200661689043045,0.1810725927352905,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.720746636390686,0.1621276885271072,0.1547168344259262,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.783261239528656,0.2107567191123962,0.1479089558124542,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7200269103050232,0.1615796238183975,0.154226928949356,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.6641725897789001,0.127472698688507,0.5803097486495972,285.9114074707031,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5862121582031,285.91180419921875,1.0,0.3073786497116089,1.0,1.0,0.0,1.0,-1.462088704109192,1.4620870351791382,1.766662421687215e-06,1.1200525760650637,1.0,1.0,0.0,61.382591247558594,45.0,30824.67578125,-0.0,330.9682312011719,1.0,283.1499938964844,285.28375244140625,296.170654296875,298.2279663085937,293.1499938964844,293.1499938964844,283.1499938964844,26880.990234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870263814926147,1.0,0.0,0.0,3.453397750854492,3.453418254852295,7.957680736581096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.43603515625,0.0,1260.6866455078125,1895.4371337890625,0.0,1509.9102783203125,0.853497326374054,1.0,0.0,3.0,1.0,0.0
17822460,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.7953266501426697,0.2048982083797454,0.1846362203359604,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7405446171760559,0.1646012514829635,0.1567954570055008,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8082414865493774,0.2147897183895111,0.1505391299724578,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7396567463874817,0.1639334559440612,0.1561938226222992,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.6829678416252136,0.1284234374761581,0.5833019018173218,285.9101257324219,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56610107421875,285.91064453125,1.0,0.3021508157253265,1.0,1.0,0.0,1.0,-1.477973222732544,1.477971434593201,1.8022792573901825e-06,1.132766842842102,1.0,1.0,0.0,55.26801300048828,33.0,31294.96484375,-0.0,323.123046875,1.0,283.1499938964844,285.2698974609375,296.1983642578125,298.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,28067.62890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913381814956665,1.0,0.0,0.0,3.528798341751098,3.5288197994232178,8.308965675496438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.44580078125,0.0,1345.0794677734375,1895.4371337890625,0.0,1543.0775146484375,0.871993899345398,1.0,0.0,3.0,1.0,0.0
17822520,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.7953266501426697,0.2048982083797454,0.1846362203359604,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7405446171760559,0.1646012514829635,0.1567954570055008,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8082414865493774,0.2147897183895111,0.1505391299724578,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7396567463874817,0.1639334559440612,0.1561938226222992,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.6829678416252136,0.1284234374761581,0.5833019018173218,285.9101257324219,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56610107421875,285.91064453125,1.0,0.3021508157253265,1.0,1.0,0.0,1.0,-1.477973222732544,1.477971434593201,1.8022792573901825e-06,1.132766842842102,1.0,1.0,0.0,55.26801300048828,33.0,31294.96484375,-0.0,323.123046875,1.0,283.1499938964844,285.2698974609375,296.1983642578125,298.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,28067.62890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913381814956665,1.0,0.0,0.0,3.528798341751098,3.5288197994232178,8.308965675496438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.44580078125,0.0,1345.0794677734375,1895.4371337890625,0.0,1543.0775146484375,0.871993899345398,1.0,0.0,3.0,1.0,0.0
17822580,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.821076512336731,0.2081020623445511,0.1872942894697189,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.7627289891242981,0.1664909571409225,0.1583449393510818,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.8328511118888855,0.2178349047899246,0.152495726943016,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.7616276741027832,0.1657283157110214,0.1576545089483261,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.7040934562683105,0.1291683912277221,0.5854959487915039,285.908935546875,284.95001220703125,294.9369812011719,293.19696044921875,294.9350280761719,297.5521545410156,285.9092102050781,1.0,0.2967502176761627,1.0,1.0,0.0,1.0,-1.4897615909576416,1.4897598028182983,1.8290053276359688e-06,1.1421964168548584,1.0,1.0,0.0,49.42549514770508,33.0,31655.353515625,-0.0,313.8612976074219,1.0,283.1499938964844,285.25860595703125,296.2189636230469,298.3265380859375,293.1499938964844,293.1499938964844,283.1499938964844,29030.41015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947516202926636,1.0,0.0,0.0,3.588810920715332,3.5888330936431885,8.593981988269661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.3125,0.0,1414.878662109375,1895.4371337890625,0.0,1569.5823974609375,0.8838093280792236,1.0,0.0,3.0,1.0,0.0
17822640,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8299641013145447,0.2090674489736557,0.1880885362625122,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7712592482566833,0.1670630425214767,0.1588075906038284,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8418298959732056,0.2187517583370208,0.1530795693397522,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7700843811035156,0.1662710756063461,0.1580896526575088,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7118414044380188,0.1293952316045761,0.5861371159553528,285.9101867675781,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5481262207031,285.9107360839844,1.0,0.2948983013629913,1.0,1.0,0.0,1.0,-1.4932633638381958,1.493261456489563,1.8369921690464253e-06,1.1449962854385376,1.0,1.0,0.0,47.484954833984375,25.0,31751.51953125,-0.0,310.5575256347656,1.0,283.1499938964844,285.2577514648437,296.2248229980469,298.33837890625,293.1499938964844,293.1499938964844,283.1499938964844,29224.99609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957532167434692,1.0,0.0,0.0,3.600818395614624,3.6008405685424805,8.651585403640638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.61376953125,0.0,1429.1280517578125,1895.4371337890625,0.0,1577.40087890625,0.8896729946136475,1.0,0.0,3.0,1.0,0.0
17822700,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8501657247543335,0.2111152857542038,0.1897857040166854,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.7908200621604919,0.1682797819375991,0.1598034352064132,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8626176118850708,0.2206966876983642,0.1543271690607071,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.789497971534729,0.1674242615699768,0.1590259820222854,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7277844548225403,0.1298765987157821,0.5875521302223206,285.9091491699219,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5397033691406,285.9090576171875,1.0,0.2913248240947723,1.0,1.0,0.0,1.0,-1.5008169412612915,1.5008150339126587,1.854292463576712e-06,1.1510308980941772,1.0,1.0,0.0,43.59590148925781,25.0,31994.484375,-0.0,304.1317749023437,1.0,283.1499938964844,285.2491455078125,296.23785400390625,298.36602783203125,293.1499938964844,293.1499938964844,283.1499938964844,29930.10546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979542374610901,1.0,0.0,0.0,3.64399766921997,3.644020557403565,8.860321827341977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.68017578125,0.0,1481.15966796875,1895.4371337890625,0.0,1594.6458740234375,0.8974686861038208,1.0,0.0,3.0,1.0,0.0
17822760,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.874610424041748,0.2131306678056717,0.1914557069540023,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8133934736251831,0.1694815307855606,0.1607874482870102,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.8877093195915222,0.2226109802722931,0.1555547267198562,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8120202422142029,0.1685612946748733,0.159949392080307,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.7459530830383301,0.1303486675024032,0.5889393091201782,285.9110717773437,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5315856933594,285.91168212890625,1.0,0.2877056300640106,1.0,1.0,0.0,1.0,-1.5082526206970217,1.508250713348389,1.8714246152740088e-06,1.1569703817367554,1.0,1.0,0.0,39.7414665222168,25.0,32199.88671875,-0.0,297.6698913574219,1.0,283.1499938964844,285.246826171875,296.250244140625,298.3911437988281,293.1499938964844,293.1499938964844,283.1499938964844,30368.26171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000675201416016,1.0,0.0,0.0,3.670573711395264,3.670596837997437,8.9900305511037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.2314453125,0.0,1513.8033447265625,1895.4371337890625,0.0,1611.285888671875,0.9068017601966858,1.0,0.0,3.0,1.0,0.0
17822820,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.9237112998962402,0.2170528620481491,0.1947897374629974,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8525752425193787,0.1718300580978393,0.1627975404262542,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.9389129281044006,0.2263410687446594,0.1580108106136322,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8509417772293091,0.1707769781351089,0.1618350893259048,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.7818178534507751,0.1312511563301086,0.5919770002365112,285.9132080078125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5160217285156,285.9139404296875,1.0,0.2834259271621704,1.0,1.0,0.0,1.0,-1.523525953292847,1.523524045944214,1.90691650914232e-06,1.1691529750823977,1.0,1.0,0.0,34.28310012817383,25.0,32650.43359375,-0.0,290.55718994140625,1.0,283.1499938964844,285.2374267578125,296.2752380371094,298.4432678222656,293.1499938964844,293.1499938964844,283.1499938964844,31502.955078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042491436004639,1.0,0.0,0.0,3.738519191741944,3.7385432720184326,9.325938208348816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.11328125,0.0,1599.4349365234375,1895.4371337890625,0.0,1644.446533203125,0.9234895706176758,1.0,0.0,3.0,1.0,0.0
17822880,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.9237112998962402,0.2170528620481491,0.1947897374629974,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8525752425193787,0.1718300580978393,0.1627975404262542,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.9389129281044006,0.2263410687446594,0.1580108106136322,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8509417772293091,0.1707769781351089,0.1618350893259048,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.7818178534507751,0.1312511563301086,0.5919770002365112,285.9132080078125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5160217285156,285.9139404296875,1.0,0.2834259271621704,1.0,1.0,0.0,1.0,-1.523525953292847,1.523524045944214,1.90691650914232e-06,1.1691529750823977,1.0,1.0,0.0,34.28310012817383,25.0,32650.43359375,-0.0,290.55718994140625,1.0,283.1499938964844,285.2374267578125,296.2752380371094,298.4432678222656,293.1499938964844,293.1499938964844,283.1499938964844,31502.955078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042491436004639,1.0,0.0,0.0,3.738519191741944,3.7385432720184326,9.325938208348816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.11328125,0.0,1599.4349365234375,1895.4371337890625,0.0,1644.446533203125,0.9234895706176758,1.0,0.0,3.0,1.0,0.0
17822940,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.9739707112312316,0.2208150774240493,0.1980443596839904,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8940762281417847,0.1740920394659042,0.1647924929857254,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.9858086109161376,0.2299417853355407,0.160421073436737,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8920426964759827,0.1729044169187545,0.1637032032012939,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.8180316686630249,0.1320817321538925,0.5950119495391846,285.9156188964844,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010986328125,285.9164123535156,1.0,0.2808781862258911,1.0,1.0,0.0,1.0,-1.5384329557418823,1.53843092918396,1.941968321261811e-06,1.1810388565063477,1.0,1.0,0.0,30.40901565551757,28.0,33095.03125,-0.0,287.2964782714844,1.0,283.1499938964844,285.2283935546875,296.3002624511719,298.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,32646.103515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708349347114563,1.0,0.0,0.0,3.805744886398315,3.805769681930542,9.664348681326371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.87060546875,0.0,1687.2784423828125,1895.4371337890625,0.0,1677.2572021484375,0.9399945139884948,1.0,0.0,3.0,1.0,0.0
17823000,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.9739707112312316,0.2208150774240493,0.1980443596839904,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8940762281417847,0.1740920394659042,0.1647924929857254,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.9858086109161376,0.2299417853355407,0.160421073436737,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8920426964759827,0.1729044169187545,0.1637032032012939,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.8180316686630249,0.1320817321538925,0.5950119495391846,285.9156188964844,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010986328125,285.9164123535156,1.0,0.2808781862258911,1.0,1.0,0.0,1.0,-1.5384329557418823,1.53843092918396,1.941968321261811e-06,1.1810388565063477,1.0,1.0,0.0,30.40901565551757,28.0,33095.03125,-0.0,287.2964782714844,1.0,283.1499938964844,285.2283935546875,296.3002624511719,298.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,32646.103515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708349347114563,1.0,0.0,0.0,3.805744886398315,3.805769681930542,9.664348681326371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.87060546875,0.0,1687.2784423828125,1895.4371337890625,0.0,1677.2572021484375,0.9399945139884948,1.0,0.0,3.0,1.0,0.0
17823060,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.9906617999076844,0.2243696302175521,0.2012387067079544,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9114623069763184,0.1762325167655944,0.1668019890785217,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.986700475215912,0.2343039214611053,0.1542202234268188,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9089967012405396,0.1749108284711837,0.1655858904123306,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8303705453872681,0.1328158229589462,0.5982030034065247,285.9112854003906,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4890441894531,285.9105224609375,1.0,0.2804239690303802,1.0,1.0,0.0,1.0,-1.543497085571289,1.5434951782226562,1.954067556653172e-06,1.185166358947754,1.0,1.0,0.0,29.355789184570312,31.0,33385.984375,-0.0,286.8183898925781,1.0,283.1499938964844,285.21240234375,296.3236694335937,298.5411682128906,293.1499938964844,293.1499938964844,283.04998779296875,33769.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121297121047974,1.0,0.0,0.0,3.870695590972901,3.8707213401794434,9.997037295761402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.4853515625,0.0,1775.1494140625,1895.4371337890625,0.0,1707.7618408203125,0.9549515843391418,1.0,0.0,3.0,1.0,0.0
17823120,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.9906617999076844,0.2243696302175521,0.2012387067079544,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9114623069763184,0.1762325167655944,0.1668019890785217,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.986700475215912,0.2343039214611053,0.1542202234268188,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9089967012405396,0.1749108284711837,0.1655858904123306,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8303705453872681,0.1328158229589462,0.5982030034065247,285.9112854003906,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4890441894531,285.9105224609375,1.0,0.2804239690303802,1.0,1.0,0.0,1.0,-1.543497085571289,1.5434951782226562,1.954067556653172e-06,1.185166358947754,1.0,1.0,0.0,29.355789184570312,31.0,33385.984375,-0.0,286.8183898925781,1.0,283.1499938964844,285.21240234375,296.3236694335937,298.5411682128906,293.1499938964844,293.1499938964844,283.04998779296875,33769.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121297121047974,1.0,0.0,0.0,3.870695590972901,3.8707213401794434,9.997037295761402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.4853515625,0.0,1775.1494140625,1895.4371337890625,0.0,1707.7618408203125,0.9549515843391418,1.0,0.0,3.0,1.0,0.0
17823180,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.9969170093536376,0.2275308072566986,0.2038556784391403,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.919453501701355,0.1781381219625473,0.1686583310365677,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.9848102927207948,0.2398612946271896,0.1513607800006866,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.9166345000267028,0.1766844987869262,0.1673170030117035,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.834659218788147,0.1334083825349807,0.6010055541992188,285.831787109375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4808654785156,285.8311462402344,1.0,0.2813335955142975,1.0,1.0,0.0,1.0,-1.5509130954742432,1.5509111881256104,1.971678102563601e-06,1.191033124923706,1.0,1.0,0.0,29.19419860839844,34.0,33964.61328125,-0.0,289.7944641113281,1.0,283.0511779785156,285.1200866699219,296.3597106933594,298.62286376953125,293.1499938964844,293.1499938964844,282.75,34725.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193031311035156,1.0,0.0,0.0,3.925102949142456,3.925129652023315,1.0280053857059102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.88134765625,0.0,1851.0626220703125,1895.4371337890625,0.0,1766.2913818359375,0.96622633934021,1.0,0.0,3.0,1.0,0.0
17823240,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.9969170093536376,0.2275308072566986,0.2038556784391403,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.919453501701355,0.1781381219625473,0.1686583310365677,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.9848102927207948,0.2398612946271896,0.1513607800006866,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.9166345000267028,0.1766844987869262,0.1673170030117035,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.834659218788147,0.1334083825349807,0.6010055541992188,285.831787109375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4808654785156,285.8311462402344,1.0,0.2813335955142975,1.0,1.0,0.0,1.0,-1.5509130954742432,1.5509111881256104,1.971678102563601e-06,1.191033124923706,1.0,1.0,0.0,29.19419860839844,34.0,33964.61328125,-0.0,289.7944641113281,1.0,283.0511779785156,285.1200866699219,296.3597106933594,298.62286376953125,293.1499938964844,293.1499938964844,282.75,34725.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193031311035156,1.0,0.0,0.0,3.925102949142456,3.925129652023315,1.0280053857059102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.88134765625,0.0,1851.0626220703125,1895.4371337890625,0.0,1766.2913818359375,0.96622633934021,1.0,0.0,3.0,1.0,0.0
17823300,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.9915392398834229,0.2296922653913498,0.199741318821907,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920166015625,0.920811653137207,0.1789348870515823,0.169478565454483,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.984952449798584,0.2418623715639114,0.151594877243042,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921691894531,0.917862355709076,0.1774168163537979,0.1680757105350494,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.8348473310470581,0.1335921287536621,0.6020623445510864,285.6880798339844,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.47637939453125,285.6652526855469,1.0,0.2822046875953674,1.0,1.0,0.0,1.0,-1.556351661682129,1.5563496351242063,1.9842768779199105e-06,1.1949914693832395,1.0,1.0,0.0,29.31661605834961,34.0,34955.70703125,-0.0,291.3327331542969,1.0,282.792236328125,284.9287414550781,296.4184875488281,298.81011962890625,293.1499938964844,293.1499938964844,282.75,35014.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292801141738892,1.0,0.0,0.0,3.9414007663726807,3.94142746925354,1.0365600928707863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.06689453125,0.0,1874.2164306640625,1895.4371337890625,0.0,1849.039306640625,0.970104455947876,1.0,0.0,3.0,1.0,0.0
17823360,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.854279637336731,0.2331064641475677,0.2094133347272873,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.7867927551269531,0.1797984838485717,0.1711531579494476,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.867824375629425,0.2439039796590805,0.1708282083272934,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.7844741344451904,0.178205519914627,0.1696842461824417,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.7154560089111328,0.1333106756210327,0.6049380302429199,285.609375,284.95001220703125,295.253173828125,293.3551940917969,295.251220703125,297.4780578613281,285.5602111816406,1.0,0.2786406576633453,1.0,1.0,0.0,1.0,-1.362156629562378,1.3621550798416138,1.5598657228110824e-06,1.0471888780593872,1.0,1.0,0.0,46.38481140136719,37.0,32538.060546875,-0.0,293.9991149902344,1.0,282.7558288574219,284.7960510253906,296.407470703125,298.75537109375,293.1499938964844,293.1499938964844,282.45001220703125,35238.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733698844909668,1.0,0.0,0.0,3.9539835453033447,3.954010486602783,1.0431889450046583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.20654296875,0.0,1892.2239990234373,1895.4371337890625,0.0,1886.1629638671875,0.9730978608131408,1.0,0.0,3.0,1.0,0.0
17823420,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.9469144940376282,0.2379530072212219,0.2137600630521774,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.8622837066650391,0.1829255521297454,0.1733918935060501,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.9609086513519288,0.2477146983146667,0.1731531620025634,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.8596214652061462,0.181175023317337,0.171775221824646,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.7810442447662354,0.1343427747488021,0.6073143482208252,285.3505554199219,284.95001220703125,295.3019104003906,293.37994384765625,295.3000793457031,297.4735717773437,285.32147216796875,1.0,0.2817552983760834,1.0,1.0,0.0,1.0,-1.492563009262085,1.492561101913452,1.828514882618037e-06,1.1378706693649292,1.0,1.0,0.0,34.62126922607422,40.0,34870.41796875,-0.0,298.93182373046875,1.0,282.4559326171875,284.5677490234375,296.3915100097656,298.7513427734375,293.1499938964844,293.1499938964844,282.1499938964844,35546.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374345660209656,1.0,0.0,0.0,3.9712069034576416,3.971234083175659,1.052296852321888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.84326171875,0.0,1917.05908203125,1895.4371337890625,0.0,1917.7655029296875,0.977194845676422,1.0,0.0,3.0,1.0,0.0
17823480,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.9469144940376282,0.2379530072212219,0.2137600630521774,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.8622837066650391,0.1829255521297454,0.1733918935060501,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.9609086513519288,0.2477146983146667,0.1731531620025634,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.8596214652061462,0.181175023317337,0.171775221824646,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.7810442447662354,0.1343427747488021,0.6073143482208252,285.3505554199219,284.95001220703125,295.3019104003906,293.37994384765625,295.3000793457031,297.4735717773437,285.32147216796875,1.0,0.2817552983760834,1.0,1.0,0.0,1.0,-1.492563009262085,1.492561101913452,1.828514882618037e-06,1.1378706693649292,1.0,1.0,0.0,34.62126922607422,40.0,34870.41796875,-0.0,298.93182373046875,1.0,282.4559326171875,284.5677490234375,296.3915100097656,298.7513427734375,293.1499938964844,293.1499938964844,282.1499938964844,35546.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374345660209656,1.0,0.0,0.0,3.9712069034576416,3.971234083175659,1.052296852321888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.84326171875,0.0,1917.05908203125,1895.4371337890625,0.0,1917.7655029296875,0.977194845676422,1.0,0.0,3.0,1.0,0.0
17823540,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.9924639463424684,0.2379096150398254,0.2080512642860412,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.9156336784362792,0.1825122833251953,0.1733378916978836,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.989572823047638,0.2495377957820892,0.1600342839956283,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.912182629108429,0.1806617379188537,0.1716162860393524,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.8260675668716431,0.133681371808052,0.6039832830429077,285.1789245605469,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4376220703125,285.1798400878906,1.0,0.2875208258628845,1.0,1.0,0.0,1.0,-1.580999732017517,1.5809977054595947,2.0440731987037e-06,1.2147529125213623,1.0,1.0,0.0,30.780017852783203,43.0,37424.7421875,0.0,308.1313781738281,1.0,282.15728759765625,284.4049072265625,296.4559936523437,298.94171142578125,293.1499938964844,293.1499938964844,281.8500061035156,35730.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511371970176697,1.0,0.0,0.0,3.981453895568848,3.981481313705444,1.0577344937701127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.43701171875,0.0,1931.9376220703125,1895.4371337890625,0.0,2035.29736328125,0.9796321988105774,1.0,0.0,3.0,1.0,0.0
17823600,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.9924639463424684,0.2379096150398254,0.2080512642860412,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.9156336784362792,0.1825122833251953,0.1733378916978836,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.989572823047638,0.2495377957820892,0.1600342839956283,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.912182629108429,0.1806617379188537,0.1716162860393524,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.8260675668716431,0.133681371808052,0.6039832830429077,285.1789245605469,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4376220703125,285.1798400878906,1.0,0.2875208258628845,1.0,1.0,0.0,1.0,-1.580999732017517,1.5809977054595947,2.0440731987037e-06,1.2147529125213623,1.0,1.0,0.0,30.780017852783203,43.0,37424.7421875,0.0,308.1313781738281,1.0,282.15728759765625,284.4049072265625,296.4559936523437,298.94171142578125,293.1499938964844,293.1499938964844,281.8500061035156,35730.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511371970176697,1.0,0.0,0.0,3.981453895568848,3.981481313705444,1.0577344937701127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.43701171875,0.0,1931.9376220703125,1895.4371337890625,0.0,2035.29736328125,0.9796321988105774,1.0,0.0,3.0,1.0,0.0
17823660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9891626238822936,0.2373699992895126,0.2141982465982437,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9017212390899658,0.1824362874031067,0.1732756644487381,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9938610196113586,0.2500073313713074,0.1696443110704422,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8985238075256348,0.1805214285850525,0.171493798494339,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.814422607421875,0.133126676082611,0.6018937230110168,285.0115661621094,284.95001220703125,295.376953125,293.41802978515625,295.3753662109375,297.416259765625,284.998046875,1.0,0.2901327013969421,1.0,1.0,0.0,1.0,-1.5880526304244995,1.5880506038665771,2.061958866761416e-06,1.220907211303711,1.0,1.0,0.0,32.12087631225586,43.0,38476.92578125,0.0,316.9681091308594,1.0,281.8804016113281,284.19952392578125,296.499267578125,299.10089111328125,293.1499938964844,293.1499938964844,281.8500061035156,35800.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622304558753967,1.0,0.0,0.0,3.985363721847534,3.985390901565552,1.0598128028505016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.65087890625,0.0,1937.634521484375,1895.4371337890625,0.0,2132.16455078125,0.980562150478363,1.0,0.0,3.0,1.0,0.0
17823720,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9843458533287048,0.2364971488714218,0.2134227305650711,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8973577618598938,0.1824269294738769,0.1732560098171234,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9977248311042786,0.2490778565406799,0.1747577637434005,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8940986394882202,0.1804670840501785,0.1714308410882949,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8099167943000793,0.1326710283756256,0.6000341176986694,284.9811706542969,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3956604003906,284.9798889160156,1.0,0.2923626899719238,1.0,1.0,0.0,1.0,-1.599570393562317,1.599568247795105,2.0897584818158066e-06,1.2295387983322144,1.0,1.0,0.0,32.75849151611328,46.0,38745.28125,0.0,322.6283264160156,1.0,281.85650634765625,284.1802673339844,296.481689453125,299.05987548828125,293.1499938964844,293.1499938964844,281.54998779296875,35839.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652162313461304,1.0,0.0,0.0,3.9875195026397705,3.987546920776367,1.060959789356275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.23095703125,0.0,1940.7808837890625,1895.4371337890625,0.0,2158.478271484375,0.9810749292373656,1.0,0.0,3.0,1.0,0.0
17823780,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.93913733959198,0.2358301877975464,0.2126229256391525,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8576520085334778,0.1823954582214355,0.1734071969985962,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9562599062919616,0.2475379407405853,0.1736150383949279,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8545344471931458,0.1803341656923294,0.1714847385883331,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7715458273887634,0.1314189881086349,0.5955106616020203,284.8175048828125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3561096191406,284.8280944824219,1.0,0.2965653538703918,1.0,1.0,0.0,1.0,-1.592245101928711,1.5922430753707886,2.071850303764222e-06,1.2238729000091553,0.841180145740509,0.841180145740509,0.0,37.33378219604492,49.0,39019.1484375,0.0,331.3872375488281,1.0,281.5556335449219,284.0369567871094,296.4805908203125,299.0946960449219,293.1499938964844,293.1499938964844,281.8500061035156,43883.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759207487106323,1.0,0.0,0.0,3.74374794960022,3.743774175643921,9.352042411592264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.59423828125,0.0,1700.488037109375,1895.4371337890625,0.0,2253.593505859375,0.9312596917152404,1.0,0.0,3.0,1.0,0.0
17823840,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.93913733959198,0.2358301877975464,0.2126229256391525,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8576520085334778,0.1823954582214355,0.1734071969985962,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9562599062919616,0.2475379407405853,0.1736150383949279,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8545344471931458,0.1803341656923294,0.1714847385883331,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7715458273887634,0.1314189881086349,0.5955106616020203,284.8175048828125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3561096191406,284.8280944824219,1.0,0.2965653538703918,1.0,1.0,0.0,1.0,-1.592245101928711,1.5922430753707886,2.071850303764222e-06,1.2238729000091553,0.841180145740509,0.841180145740509,0.0,37.33378219604492,49.0,39019.1484375,0.0,331.3872375488281,1.0,281.5556335449219,284.0369567871094,296.4805908203125,299.0946960449219,293.1499938964844,293.1499938964844,281.8500061035156,43883.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759207487106323,1.0,0.0,0.0,3.74374794960022,3.743774175643921,9.352042411592264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.59423828125,0.0,1700.488037109375,1895.4371337890625,0.0,2253.593505859375,0.9312596917152404,1.0,0.0,3.0,1.0,0.0
