time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9225482940673828,0.236341580748558,0.2128207236528396,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.845054566860199,0.182679146528244,0.1735896319150924,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9398193359375,0.2479050308465957,0.173634335398674,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8419972658157349,0.1805645078420639,0.1716184914112091,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7587300539016724,0.1310069262981414,0.5934316515922546,285.000732421875,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3456726074219,285.02325439453125,1.0,0.2985167801380157,1.0,1.0,0.0,1.0,-1.590385913848877,1.590383768081665,2.067203467959189e-06,1.2223317623138428,0.9461436867713928,0.9461436867713928,0.0,39.256439208984375,49.0,38370.61328125,0.0,335.6683959960937,1.0,281.8034362792969,284.2442932128906,296.3956604003906,298.8536682128906,293.1499938964844,293.1499938964844,281.8500061035156,36854.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651775479316711,1.0,0.0,0.0,3.736703634262085,3.73672866821289,9.316881346421724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.88330078125,0.0,1638.3319091796875,1895.4371337890625,0.0,2158.13671875,0.9285345077514648,1.0,0.0,3.0,1.0,0.0
17823960,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.91180419921875,0.237262561917305,0.2135683894157409,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8367183208465576,0.1832109987735748,0.1740600168704986,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9285290837287904,0.2487624883651733,0.1741373091936111,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8336681127548218,0.1810405850410461,0.1720370799303054,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7499844431877136,0.1308164596557617,0.5924502015113831,285.045166015625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3403015136719,285.0434875488281,1.0,0.3004961013793945,1.0,1.0,0.0,1.0,-1.5917736291885376,1.5917716026306152,2.0705442693724763e-06,1.2233701944351196,1.0,1.0,0.0,40.83067321777344,52.0,38551.62890625,0.0,340.6282958984375,1.0,281.8434143066406,284.2481384277344,296.407470703125,298.9057006835937,293.1499938964844,293.1499938964844,281.54998779296875,33334.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759676992893219,1.0,0.0,0.0,3.8334789276123047,3.8335041999816895,9.805718264033203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.12890625,0.0,1726.09228515625,1895.4371337890625,0.0,2109.740478515625,0.9449003338813782,1.0,0.0,3.0,1.0,0.0
17824020,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8937702775001526,0.2381994724273681,0.2147869914770126,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8218931555747986,0.1838730424642563,0.1749416291713714,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9086849689483644,0.2499631494283676,0.1751885563135147,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8187513947486877,0.181595578789711,0.1728162318468094,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7347402572631836,0.1302146166563034,0.5907192826271057,284.86181640625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3251953125,284.867919921875,1.0,0.3044177591800689,1.0,1.0,0.0,1.0,-1.5944170951843262,1.5944149494171145,2.077005319733871e-06,1.2254258394241333,0.8645080924034119,0.8645080924034119,0.0,44.00666427612305,55.0,39154.20703125,0.0,350.5793151855469,1.0,281.5567626953125,284.0702209472656,296.4989013671875,299.0985412597656,293.1499938964844,293.1499938964844,281.8500061035156,40379.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701662182807922,1.0,0.0,0.0,3.7154157161712646,3.715441226959229,9.211028668687504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.78662109375,0.0,1640.527099609375,1895.4371337890625,0.0,2202.314453125,0.9225195646286012,1.0,0.0,3.0,1.0,0.0
17824080,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8937702775001526,0.2381994724273681,0.2147869914770126,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8218931555747986,0.1838730424642563,0.1749416291713714,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9086849689483644,0.2499631494283676,0.1751885563135147,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8187513947486877,0.181595578789711,0.1728162318468094,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7347402572631836,0.1302146166563034,0.5907192826271057,284.86181640625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3251953125,284.867919921875,1.0,0.3044177591800689,1.0,1.0,0.0,1.0,-1.5944170951843262,1.5944149494171145,2.077005319733871e-06,1.2254258394241333,0.8645080924034119,0.8645080924034119,0.0,44.00666427612305,55.0,39154.20703125,0.0,350.5793151855469,1.0,281.5567626953125,284.0702209472656,296.4989013671875,299.0985412597656,293.1499938964844,293.1499938964844,281.8500061035156,40379.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701662182807922,1.0,0.0,0.0,3.7154157161712646,3.715441226959229,9.211028668687504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.78662109375,0.0,1640.527099609375,1895.4371337890625,0.0,2202.314453125,0.9225195646286012,1.0,0.0,3.0,1.0,0.0
17824140,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8794795274734497,0.2398137003183365,0.2160742133855819,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8094444274902344,0.1849115341901779,0.1758707165718078,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8941373825073242,0.2518157064914703,0.1763769537210464,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8059902191162109,0.1825219541788101,0.1736413985490799,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7222467064857483,0.1299218386411667,0.5893104076385498,285.0661315917969,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3170471191406,285.0647277832031,1.0,0.3082655072212219,1.0,1.0,0.0,1.0,-1.5978002548217771,1.5977981090545654,2.085206006086082e-06,1.227980375289917,1.0,1.0,0.0,47.05089569091797,58.0,38724.78515625,0.0,360.58831787109375,1.0,281.84332275390625,284.2631530761719,296.4438781738281,298.95196533203125,293.1499938964844,293.1499938964844,281.54998779296875,32969.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583935856819153,1.0,0.0,0.0,3.825993776321411,3.826018810272217,9.76746264313988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.548828125,0.0,1714.15771484375,1895.4371337890625,0.0,2098.49755859375,0.9425309300422668,1.0,0.0,3.0,1.0,0.0
17824200,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8794795274734497,0.2398137003183365,0.2160742133855819,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8094444274902344,0.1849115341901779,0.1758707165718078,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8941373825073242,0.2518157064914703,0.1763769537210464,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8059902191162109,0.1825219541788101,0.1736413985490799,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7222467064857483,0.1299218386411667,0.5893104076385498,285.0661315917969,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3170471191406,285.0647277832031,1.0,0.3082655072212219,1.0,1.0,0.0,1.0,-1.5978002548217771,1.5977981090545654,2.085206006086082e-06,1.227980375289917,1.0,1.0,0.0,47.05089569091797,58.0,38724.78515625,0.0,360.58831787109375,1.0,281.84332275390625,284.2631530761719,296.4438781738281,298.95196533203125,293.1499938964844,293.1499938964844,281.54998779296875,32969.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583935856819153,1.0,0.0,0.0,3.825993776321411,3.826018810272217,9.76746264313988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.548828125,0.0,1714.15771484375,1895.4371337890625,0.0,2098.49755859375,0.9425309300422668,1.0,0.0,3.0,1.0,0.0
17824260,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8668532967567444,0.2406411319971084,0.2172393947839737,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7977370023727417,0.1856255978345871,0.1768318116664886,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8814811706542969,0.2530958354473114,0.1775489598512649,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7941093444824219,0.1831287592649459,0.1744991391897201,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.710654079914093,0.1294484734535217,0.5883106589317322,284.86798095703125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3050842285156,284.87164306640625,1.0,0.3121381103992462,1.0,1.0,0.0,1.0,-1.601593017578125,1.601590871810913,2.0945221876900177e-06,1.2309298515319824,0.8824486136436462,0.8824486136436462,0.0,50.12263107299805,61.0,39432.67578125,0.0,370.9269409179688,1.0,281.5567321777344,284.0625915527344,296.52490234375,299.1454772949219,293.1499938964844,293.1499938964844,281.8500061035156,39110.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715651392936707,1.0,0.0,0.0,3.755826234817505,3.7558517456054688,9.412484018866962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.27978515625,0.0,1678.0689697265625,1895.4371337890625,0.0,2214.74951171875,0.93035888671875,1.0,0.0,3.0,1.0,0.0
17824320,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8668532967567444,0.2406411319971084,0.2172393947839737,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7977370023727417,0.1856255978345871,0.1768318116664886,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8814811706542969,0.2530958354473114,0.1775489598512649,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7941093444824219,0.1831287592649459,0.1744991391897201,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.710654079914093,0.1294484734535217,0.5883106589317322,284.86798095703125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3050842285156,284.87164306640625,1.0,0.3121381103992462,1.0,1.0,0.0,1.0,-1.601593017578125,1.601590871810913,2.0945221876900177e-06,1.2309298515319824,0.8824486136436462,0.8824486136436462,0.0,50.12263107299805,61.0,39432.67578125,0.0,370.9269409179688,1.0,281.5567321777344,284.0625915527344,296.52490234375,299.1454772949219,293.1499938964844,293.1499938964844,281.8500061035156,39110.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715651392936707,1.0,0.0,0.0,3.755826234817505,3.7558517456054688,9.412484018866962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.27978515625,0.0,1678.0689697265625,1895.4371337890625,0.0,2214.74951171875,0.93035888671875,1.0,0.0,3.0,1.0,0.0
17824380,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8556907773017883,0.2420377433300018,0.2183368951082229,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7870732545852661,0.1866163909435272,0.1777299642562866,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8702278137207031,0.2548360526561737,0.1786760091781616,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7833644151687622,0.1840086579322815,0.1752943694591522,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6991531848907471,0.1291642487049102,0.5870426893234253,285.0690002441406,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2982788085937,285.0684814453125,1.0,0.3159155547618866,1.0,1.0,0.0,1.0,-1.6047712564468384,1.6047691106796265,2.102232656397973e-06,1.233299732208252,1.0,1.0,0.0,53.1995849609375,64.0,38917.8203125,0.0,381.0022277832031,1.0,281.84356689453125,284.2592468261719,296.4562072753906,298.98065185546875,293.1499938964844,293.1499938964844,281.54998779296875,33384.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609058022499084,1.0,0.0,0.0,3.850409746170044,3.850435256958008,9.89252498584392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.5791015625,0.0,1747.1268310546875,1895.4371337890625,0.0,2120.5224609375,0.948296070098877,1.0,0.0,3.0,1.0,0.0
17824440,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8556907773017883,0.2420377433300018,0.2183368951082229,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7870732545852661,0.1866163909435272,0.1777299642562866,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8702278137207031,0.2548360526561737,0.1786760091781616,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7833644151687622,0.1840086579322815,0.1752943694591522,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6991531848907471,0.1291642487049102,0.5870426893234253,285.0690002441406,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2982788085937,285.0684814453125,1.0,0.3159155547618866,1.0,1.0,0.0,1.0,-1.6047712564468384,1.6047691106796265,2.102232656397973e-06,1.233299732208252,1.0,1.0,0.0,53.1995849609375,64.0,38917.8203125,0.0,381.0022277832031,1.0,281.84356689453125,284.2592468261719,296.4562072753906,298.98065185546875,293.1499938964844,293.1499938964844,281.54998779296875,33384.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609058022499084,1.0,0.0,0.0,3.850409746170044,3.850435256958008,9.89252498584392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.5791015625,0.0,1747.1268310546875,1895.4371337890625,0.0,2120.5224609375,0.948296070098877,1.0,0.0,3.0,1.0,0.0
17824500,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8512060046195984,0.2425505071878433,0.2190320342779159,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7827176451683044,0.1870550215244293,0.1782902479171753,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8656884431838989,0.255574107170105,0.1793435662984848,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7789748311042786,0.184393361210823,0.1758023649454116,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6942838430404663,0.1290027797222137,0.5868625044822693,284.9263916015625,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.29449462890625,284.9022521972656,1.0,0.3178361058235168,1.0,1.0,0.0,1.0,-1.60747492313385,1.6074727773666382,2.108901981046074e-06,1.23539936542511,0.9525543451309204,0.9525543451309204,0.0,54.6581916809082,64.0,39822.23828125,0.0,386.4318542480469,1.0,281.5926818847656,284.0685119628906,296.533203125,299.2094116210937,293.1499938964844,293.1499938964844,281.54998779296875,34761.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696329355239868,1.0,0.0,0.0,3.872690200805664,3.872716188430786,1.0007343007600866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.76513671875,0.0,1785.4925537109375,1895.4371337890625,0.0,2197.57958984375,0.9535136818885804,1.0,0.0,3.0,1.0,0.0
17824560,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8456964492797852,0.2426865994930267,0.2193439304828643,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7774918079376221,0.1872783303260803,0.1786474585533142,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8601750135421753,0.2559954226016998,0.1797703355550766,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7737305760383606,0.1845655292272567,0.1761102676391601,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.688595175743103,0.1286786198616027,0.5860177874565125,284.8675842285156,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2876281738281,284.8705749511719,1.0,0.3196963369846344,1.0,1.0,0.0,1.0,-1.608148217201233,1.608146071434021,2.1105336145410547e-06,1.2358951568603516,0.8908487558364868,0.8908487558364868,0.0,56.30849075317383,52.0,39631.640625,0.0,391.3093566894531,1.0,281.5560302734375,284.0524597167969,296.5275573730469,299.1630554199219,293.1499938964844,293.1499938964844,281.8500061035156,38863.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740417718887329,1.0,0.0,0.0,3.788900375366211,3.788926362991333,9.578989192959853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.3642578125,0.0,1715.5006103515625,1895.4371337890625,0.0,2236.8134765625,0.937557816505432,1.0,0.0,3.0,1.0,0.0
17824620,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8511933088302612,0.2439140677452087,0.2201154381036758,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7829197645187378,0.1882102191448211,0.1793158948421478,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8663867712020874,0.2576044797897339,0.1806754618883133,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7789717316627502,0.1853888183832168,0.1766780912876129,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6917749047279358,0.1283692717552185,0.5838263034820557,285.068603515625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2818603515625,285.06842041015625,1.0,0.3179923593997955,1.0,1.0,0.0,1.0,-1.6090123653411863,1.6090102195739746,2.112505171680823e-06,1.2364237308502195,1.0,1.0,0.0,55.05455780029297,40.0,39016.95703125,0.0,388.3412780761719,1.0,281.8437805175781,284.252685546875,296.4517822265625,298.9853820800781,293.1499938964844,293.1499938964844,281.54998779296875,33736.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631064057350159,1.0,0.0,0.0,3.870652437210083,3.870678424835205,9.996814469559467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.650390625,0.0,1774.8311767578125,1895.4371337890625,0.0,2139.874267578125,0.9531303644180298,1.0,0.0,3.0,1.0,0.0
17824680,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8511933088302612,0.2439140677452087,0.2201154381036758,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7829197645187378,0.1882102191448211,0.1793158948421478,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8663867712020874,0.2576044797897339,0.1806754618883133,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7789717316627502,0.1853888183832168,0.1766780912876129,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6917749047279358,0.1283692717552185,0.5838263034820557,285.068603515625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2818603515625,285.06842041015625,1.0,0.3179923593997955,1.0,1.0,0.0,1.0,-1.6090123653411863,1.6090102195739746,2.112505171680823e-06,1.2364237308502195,1.0,1.0,0.0,55.05455780029297,40.0,39016.95703125,0.0,388.3412780761719,1.0,281.8437805175781,284.252685546875,296.4517822265625,298.9853820800781,293.1499938964844,293.1499938964844,281.54998779296875,33736.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631064057350159,1.0,0.0,0.0,3.870652437210083,3.870678424835205,9.996814469559467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.650390625,0.0,1774.8311767578125,1895.4371337890625,0.0,2139.874267578125,0.9531303644180298,1.0,0.0,3.0,1.0,0.0
17824740,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8705764412879944,0.2444716244935989,0.2207426875829696,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8015880584716797,0.1888554990291595,0.1799082607030868,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.887135922908783,0.2586806714534759,0.1814840883016586,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7973850965499878,0.1859317123889923,0.1771712005138397,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7069576978683472,0.1279032230377197,0.5814077854156494,284.86407470703125,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.272705078125,284.8669128417969,1.0,0.3128072023391723,1.0,1.0,0.0,1.0,-1.6091396808624268,1.6091375350952148,2.112709353241371e-06,1.2364263534545898,0.8915078043937683,0.8915078043937683,0.0,50.471073150634766,28.0,39648.96875,0.0,375.8547058105469,1.0,281.5556030273437,284.0433654785156,296.51739501953125,299.1566772460937,293.1499938964844,293.1499938964844,281.25,39053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756612300872803,1.0,0.0,0.0,3.8037421703338623,3.803768396377564,9.65418166742893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.349609375,0.0,1734.8416748046875,1895.4371337890625,0.0,2251.2734375,0.9409671425819396,1.0,0.0,3.0,1.0,0.0
17824800,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8705764412879944,0.2444716244935989,0.2207426875829696,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8015880584716797,0.1888554990291595,0.1799082607030868,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.887135922908783,0.2586806714534759,0.1814840883016586,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7973850965499878,0.1859317123889923,0.1771712005138397,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7069576978683472,0.1279032230377197,0.5814077854156494,284.86407470703125,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.272705078125,284.8669128417969,1.0,0.3128072023391723,1.0,1.0,0.0,1.0,-1.6091396808624268,1.6091375350952148,2.112709353241371e-06,1.2364263534545898,0.8915078043937683,0.8915078043937683,0.0,50.471073150634766,28.0,39648.96875,0.0,375.8547058105469,1.0,281.5556030273437,284.0433654785156,296.51739501953125,299.1566772460937,293.1499938964844,293.1499938964844,281.25,39053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756612300872803,1.0,0.0,0.0,3.8037421703338623,3.803768396377564,9.65418166742893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.349609375,0.0,1734.8416748046875,1895.4371337890625,0.0,2251.2734375,0.9409671425819396,1.0,0.0,3.0,1.0,0.0
17824860,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9029484391212464,0.2446692287921905,0.2206365764141082,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8299556970596313,0.1892271786928177,0.1800044625997543,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9225308895111084,0.2594012916088104,0.1817833632230758,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8258801698684692,0.1862045228481292,0.177174225449562,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.730139970779419,0.1272156834602356,0.5771552920341492,284.837158203125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2611083984375,284.8562316894531,1.0,0.3049164414405823,1.0,1.0,0.0,1.0,-1.6043857336044312,1.6043837070465088,2.1007231225667056e-06,1.23251211643219,0.7772891521453857,0.7772891521453857,0.0,44.03324508666992,25.0,39368.0546875,0.0,355.7639465332031,1.0,281.2580261230469,284.06256103515625,296.4876708984375,299.1239013671875,293.1499938964844,293.1499938964844,281.54998779296875,46982.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827337384223938,1.0,0.0,0.0,3.3410539627075195,3.3410770893096924,7.448353471772862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.7177734375,0.0,1291.06396484375,1895.4371337890625,0.0,2314.71923828125,0.8483068346977234,1.0,0.0,3.0,1.0,0.0
17824920,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9029484391212464,0.2446692287921905,0.2206365764141082,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8299556970596313,0.1892271786928177,0.1800044625997543,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9225308895111084,0.2594012916088104,0.1817833632230758,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8258801698684692,0.1862045228481292,0.177174225449562,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.730139970779419,0.1272156834602356,0.5771552920341492,284.837158203125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2611083984375,284.8562316894531,1.0,0.3049164414405823,1.0,1.0,0.0,1.0,-1.6043857336044312,1.6043837070465088,2.1007231225667056e-06,1.23251211643219,0.7772891521453857,0.7772891521453857,0.0,44.03324508666992,25.0,39368.0546875,0.0,355.7639465332031,1.0,281.2580261230469,284.06256103515625,296.4876708984375,299.1239013671875,293.1499938964844,293.1499938964844,281.54998779296875,46982.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827337384223938,1.0,0.0,0.0,3.3410539627075195,3.3410770893096924,7.448353471772862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.7177734375,0.0,1291.06396484375,1895.4371337890625,0.0,2314.71923828125,0.8483068346977234,1.0,0.0,3.0,1.0,0.0
17824980,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9483403563499452,0.2461196631193161,0.2214551866054535,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8649983406066895,0.1902987509965896,0.1806122213602066,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9681276679039,0.2611457407474518,0.1826556175947189,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8603246212005615,0.1871682554483413,0.1776821166276931,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7586843371391296,0.1270503550767898,0.5746588110923767,285.0175476074219,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2603759765625,285.0132751464844,1.0,0.2985289394855499,1.0,1.0,0.0,1.0,-1.6047533750534058,1.6047513484954834,2.1013875084463507e-06,1.232587218284607,0.9093732237815856,0.9093732237815856,0.0,38.15652084350586,25.0,39093.0,0.0,339.9022216796875,1.0,281.5406494140625,284.2027893066406,296.40924072265625,298.9439697265625,293.1499938964844,293.1499938964844,281.25,32804.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665298581123352,1.0,0.0,0.0,3.513585090637207,3.5136072635650635,8.23747768663452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.35302734375,0.0,1363.6136474609375,1895.4371337890625,0.0,2170.086181640625,0.8723529577255249,1.0,0.0,3.0,1.0,0.0
17825040,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9483403563499452,0.2461196631193161,0.2214551866054535,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8649983406066895,0.1902987509965896,0.1806122213602066,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9681276679039,0.2611457407474518,0.1826556175947189,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8603246212005615,0.1871682554483413,0.1776821166276931,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7586843371391296,0.1270503550767898,0.5746588110923767,285.0175476074219,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2603759765625,285.0132751464844,1.0,0.2985289394855499,1.0,1.0,0.0,1.0,-1.6047533750534058,1.6047513484954834,2.1013875084463507e-06,1.232587218284607,0.9093732237815856,0.9093732237815856,0.0,38.15652084350586,25.0,39093.0,0.0,339.9022216796875,1.0,281.5406494140625,284.2027893066406,296.40924072265625,298.9439697265625,293.1499938964844,293.1499938964844,281.25,32804.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665298581123352,1.0,0.0,0.0,3.513585090637207,3.5136072635650635,8.23747768663452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.35302734375,0.0,1363.6136474609375,1895.4371337890625,0.0,2170.086181640625,0.8723529577255249,1.0,0.0,3.0,1.0,0.0
17825100,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9691267609596252,0.2465354651212692,0.2219401448965072,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8832558393478394,0.1907161325216293,0.1810167878866195,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9866530299186708,0.261774331331253,0.1831526309251785,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8782771825790405,0.1875345557928085,0.1780366748571396,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7735881209373474,0.12691530585289,0.5739219188690186,284.87628173828125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.25836181640625,284.8568420410156,1.0,0.2961723506450653,1.0,1.0,0.0,1.0,-1.605960488319397,1.605958342552185,2.104308123307419e-06,1.233476996421814,0.8184232115745544,0.8184232115745544,0.0,35.86595916748047,25.0,39701.76953125,0.0,334.25152587890625,1.0,281.3006896972656,284.0332946777344,296.48492431640625,299.1581726074219,293.1499938964844,293.1499938964844,281.25,37402.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733081579208374,1.0,0.0,0.0,3.487607479095459,3.4876301288604736,8.116120397971827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.623046875,0.0,1369.918701171875,1895.4371337890625,0.0,2230.271240234375,0.8672471046447754,1.0,0.0,3.0,1.0,0.0
17825160,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9830363988876344,0.2466951757669448,0.2220862209796905,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8975597620010376,0.1909768879413604,0.1812473535537719,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9983581304550172,0.2621937394142151,0.1831832975149154,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8923823237419128,0.1877463310956955,0.1782204806804657,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7851066589355469,0.1266643106937408,0.5726757645606995,284.8807373046875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.25396728515625,284.8925476074219,1.0,0.2941354215145111,1.0,1.0,0.0,1.0,-1.604366660118103,1.6043646335601809,2.100407982652541e-06,1.232263445854187,0.7913590669631958,0.7913590669631958,0.0,34.244422912597656,28.0,39237.64453125,0.0,329.1885986328125,1.0,281.25933837890625,284.09503173828125,296.4747009277344,299.0875244140625,293.1499938964844,293.1499938964844,281.54998779296875,42054.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756357789039612,1.0,0.0,0.0,3.297775983810425,3.297797679901123,7.256639946717769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.9404296875,0.0,1216.4039306640625,1895.4371337890625,0.0,2251.046142578125,0.8329945802688599,1.0,0.0,3.0,1.0,0.0
17825220,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9932129383087158,0.2479099929332733,0.2229227274656295,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.909688413143158,0.1919445544481277,0.1820002943277359,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.995540201663971,0.2652523219585418,0.1750015914440155,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9040401577949524,0.1886084824800491,0.1788756698369979,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7936407327651978,0.1264830231666565,0.5712185502052307,285.025390625,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2572937011719,285.0188903808594,1.0,0.2917403280735016,1.0,1.0,0.0,1.0,-1.5962990522384644,1.596297025680542,2.0801296614081366e-06,1.225587010383606,0.9140496850013732,0.9140496850013732,0.0,32.978477478027344,31.0,38813.1640625,0.0,321.5754089355469,1.0,281.5404357910156,284.2087097167969,296.4050598144531,298.9268798828125,293.1499938964844,293.1499938964844,281.25,31781.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634999752044678,1.0,0.0,0.0,3.482698917388916,3.4827206134796143,8.093290944088949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.33740234375,0.0,1324.763916015625,1895.4371337890625,0.0,2143.340576171875,0.8645036816596985,1.0,0.0,3.0,1.0,0.0
17825280,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9932129383087158,0.2479099929332733,0.2229227274656295,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.909688413143158,0.1919445544481277,0.1820002943277359,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.995540201663971,0.2652523219585418,0.1750015914440155,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9040401577949524,0.1886084824800491,0.1788756698369979,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7936407327651978,0.1264830231666565,0.5712185502052307,285.025390625,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2572937011719,285.0188903808594,1.0,0.2917403280735016,1.0,1.0,0.0,1.0,-1.5962990522384644,1.596297025680542,2.0801296614081366e-06,1.225587010383606,0.9140496850013732,0.9140496850013732,0.0,32.978477478027344,31.0,38813.1640625,0.0,321.5754089355469,1.0,281.5404357910156,284.2087097167969,296.4050598144531,298.9268798828125,293.1499938964844,293.1499938964844,281.25,31781.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634999752044678,1.0,0.0,0.0,3.482698917388916,3.4827206134796143,8.093290944088949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.33740234375,0.0,1324.763916015625,1895.4371337890625,0.0,2143.340576171875,0.8645036816596985,1.0,0.0,3.0,1.0,0.0
17825340,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9966540336608888,0.2483063787221908,0.2235106527805328,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9147180318832396,0.1924782991409301,0.1826425641775131,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.994724988937378,0.2684811949729919,0.172486811876297,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9086626768112184,0.1890438646078109,0.179422914981842,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.795994758605957,0.1260687410831451,0.569756031036377,284.8736877441406,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2584228515625,284.88677978515625,1.0,0.2910113036632538,1.0,1.0,0.0,1.0,-1.5936565399169922,1.5936543941497805,2.0733905330416742e-06,1.223291039466858,0.7853224873542786,0.7853224873542786,0.0,32.576351165771484,34.0,38863.390625,0.0,319.1856994628906,1.0,281.2590637207031,284.0932006835937,296.4588623046875,299.0528869628906,293.1499938964844,293.1499938964844,281.54998779296875,42208.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737604379653931,1.0,0.0,0.0,3.2658748626708984,3.2658963203430176,7.116924507499789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.0966796875,0.0,1187.8951416015625,1895.4371337890625,0.0,2234.3037109375,0.8260268568992615,1.0,0.0,3.0,1.0,0.0
17825400,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9966540336608888,0.2483063787221908,0.2235106527805328,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9147180318832396,0.1924782991409301,0.1826425641775131,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.994724988937378,0.2684811949729919,0.172486811876297,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9086626768112184,0.1890438646078109,0.179422914981842,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.795994758605957,0.1260687410831451,0.569756031036377,284.8736877441406,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2584228515625,284.88677978515625,1.0,0.2910113036632538,1.0,1.0,0.0,1.0,-1.5936565399169922,1.5936543941497805,2.0733905330416742e-06,1.223291039466858,0.7853224873542786,0.7853224873542786,0.0,32.576351165771484,34.0,38863.390625,0.0,319.1856994628906,1.0,281.2590637207031,284.0932006835937,296.4588623046875,299.0528869628906,293.1499938964844,293.1499938964844,281.54998779296875,42208.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737604379653931,1.0,0.0,0.0,3.2658748626708984,3.2658963203430176,7.116924507499789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.0966796875,0.0,1187.8951416015625,1895.4371337890625,0.0,2234.3037109375,0.8260268568992615,1.0,0.0,3.0,1.0,0.0
17825460,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9964454174041748,0.2495170831680297,0.224347710609436,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9144766330718994,0.1933735907077789,0.1833559721708297,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9950689673423768,0.27136892080307,0.1735204607248306,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.908275306224823,0.1898332983255386,0.1800387501716613,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7941630482673645,0.1258973479270935,0.5685507655143738,285.02886962890625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2614440917969,285.0231018066406,1.0,0.2916289865970611,1.0,1.0,0.0,1.0,-1.5960474014282229,1.5960452556610107,2.079020759993e-06,1.224958419799805,0.9150067567825316,0.9150067567825316,0.0,32.75863265991211,37.0,38676.37109375,0.0,320.85528564453125,1.0,281.5399475097656,284.21197509765625,296.3847961425781,298.8945617675781,293.1499938964844,293.1499938964844,281.25,31455.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619027495384216,1.0,0.0,0.0,3.4650166034698486,3.465038061141968,8.011317618183966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.103515625,0.0,1304.6617431640625,1895.4371337890625,0.0,2129.28271484375,0.8603175282478333,1.0,0.0,3.0,1.0,0.0
17825520,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9964454174041748,0.2495170831680297,0.224347710609436,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9144766330718994,0.1933735907077789,0.1833559721708297,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9950689673423768,0.27136892080307,0.1735204607248306,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.908275306224823,0.1898332983255386,0.1800387501716613,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7941630482673645,0.1258973479270935,0.5685507655143738,285.02886962890625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2614440917969,285.0231018066406,1.0,0.2916289865970611,1.0,1.0,0.0,1.0,-1.5960474014282229,1.5960452556610107,2.079020759993e-06,1.224958419799805,0.9150067567825316,0.9150067567825316,0.0,32.75863265991211,37.0,38676.37109375,0.0,320.85528564453125,1.0,281.5399475097656,284.21197509765625,296.3847961425781,298.8945617675781,293.1499938964844,293.1499938964844,281.25,31455.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619027495384216,1.0,0.0,0.0,3.4650166034698486,3.465038061141968,8.011317618183966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.103515625,0.0,1304.6617431640625,1895.4371337890625,0.0,2129.28271484375,0.8603175282478333,1.0,0.0,3.0,1.0,0.0
17825580,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9921165108680724,0.249964639544487,0.2250144332647323,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9087679386138916,0.1938588768243789,0.1839891374111175,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9964293837547302,0.2726243436336517,0.1780452728271484,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.902738630771637,0.190219908952713,0.1805764585733413,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7880252003669739,0.1254519671201706,0.5671932101249695,284.878173828125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2552490234375,284.8906555175781,1.0,0.2933642566204071,1.0,1.0,0.0,1.0,-1.6020551919937134,1.602053165435791,2.093649072776316e-06,1.2295316457748413,0.7909072041511536,0.7909072041511536,0.0,33.50763320922852,40.0,38950.84375,0.0,325.8627319335937,1.0,281.25909423828125,284.0903015136719,296.4416198730469,299.0373229980469,293.1499938964844,293.1499938964844,281.54998779296875,41504.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734754681587219,1.0,0.0,0.0,3.2771921157836914,3.2772135734558105,7.166335080910358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.87353515625,0.0,1193.5885009765625,1895.4371337890625,0.0,2231.762451171875,0.8277630805969238,1.0,0.0,3.0,1.0,0.0
17825640,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9921165108680724,0.249964639544487,0.2250144332647323,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9087679386138916,0.1938588768243789,0.1839891374111175,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9964293837547302,0.2726243436336517,0.1780452728271484,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.902738630771637,0.190219908952713,0.1805764585733413,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7880252003669739,0.1254519671201706,0.5671932101249695,284.878173828125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2552490234375,284.8906555175781,1.0,0.2933642566204071,1.0,1.0,0.0,1.0,-1.6020551919937134,1.602053165435791,2.093649072776316e-06,1.2295316457748413,0.7909072041511536,0.7909072041511536,0.0,33.50763320922852,40.0,38950.84375,0.0,325.8627319335937,1.0,281.25909423828125,284.0903015136719,296.4416198730469,299.0373229980469,293.1499938964844,293.1499938964844,281.54998779296875,41504.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734754681587219,1.0,0.0,0.0,3.2771921157836914,3.2772135734558105,7.166335080910358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.87353515625,0.0,1193.5885009765625,1895.4371337890625,0.0,2231.762451171875,0.8277630805969238,1.0,0.0,3.0,1.0,0.0
17825700,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9884368181228638,0.2504940330982208,0.2252992689609527,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9042638540267944,0.1942230015993118,0.1842464506626129,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9972934722900392,0.2728624641895294,0.1814261674880981,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8983781933784485,0.190531775355339,0.1807864904403686,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7834628224372864,0.1252829730510711,0.5662268996238708,285.0265197753906,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2516174316406,285.0418701171875,1.0,0.2945576906204223,1.0,1.0,0.0,1.0,-1.6058558225631714,1.6058536767959597,2.102947746607242e-06,1.2324342727661133,0.888891339302063,0.888891339302063,0.0,34.07638168334961,40.0,38626.5,0.0,329.30828857421875,1.0,281.4928283691406,284.2396240234375,296.3646240234375,298.83465576171875,293.1499938964844,293.1499938964844,281.54998779296875,33850.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659573554992676,1.0,0.0,0.0,3.349192380905152,3.3492133617401123,7.484684942937747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.595703125,0.0,1208.794921875,1895.4371337890625,0.0,2165.024658203125,0.8395980596542358,1.0,0.0,3.0,1.0,0.0
