time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9851134419441224,0.2512222826480865,0.2259223014116287,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9003621339797974,0.1947034150362014,0.1846867054700851,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.998008668422699,0.2729823291301727,0.1847032159566879,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8944443464279175,0.1909583061933517,0.1811762601137161,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7792844772338867,0.1251927763223648,0.5658059120178223,285.0362548828125,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2489318847656,285.03106689453125,1.0,0.295967698097229,1.0,1.0,0.0,1.0,-1.6110284328460691,1.6110262870788574,2.115694996973616e-06,1.2364280223846436,0.9259900450706482,0.9259900450706482,0.0,34.67721176147461,43.0,38890.68359375,0.0,333.54705810546875,1.0,281.54010009765625,284.2113952636719,296.3677978515625,298.8881530761719,293.1499938964844,293.1499938964844,281.25,31144.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763175904750824,1.0,0.0,0.0,3.4848172664642334,3.4848387241363525,8.103139634840772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.88623046875,0.0,1322.3604736328125,1895.4371337890625,0.0,2140.486083984375,0.8645954728126526,1.0,0.0,3.0,1.0,0.0
17825820,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9710037112236024,0.2516966164112091,0.2266731858253479,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8857746720314026,0.1951261907815933,0.1853177994489669,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9931546449661256,0.2717235684394836,0.1905837059020996,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8798565864562988,0.1912829279899597,0.1817121058702469,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7652597427368164,0.1246290355920791,0.5641897916793823,284.8771057128906,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23455810546875,284.88739013671875,1.0,0.2991596758365631,1.0,1.0,0.0,1.0,-1.6181260347366333,1.6181238889694214,2.133362386302906e-06,1.2419917583465576,0.8000448346138,0.8000448346138,0.0,36.64373016357422,46.0,39277.33203125,0.0,342.61883544921875,1.0,281.2587890625,284.0733642578125,296.42449951171875,299.0414428710937,293.1499938964844,293.1499938964844,281.54998779296875,40949.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761929035186768,1.0,0.0,0.0,3.326171875,3.3261938095092773,7.382146804957301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.71875,0.0,1235.5997314453125,1895.4371337890625,0.0,2256.02685546875,0.8376861214637756,1.0,0.0,3.0,1.0,0.0
17825880,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9710037112236024,0.2516966164112091,0.2266731858253479,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8857746720314026,0.1951261907815933,0.1853177994489669,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9931546449661256,0.2717235684394836,0.1905837059020996,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8798565864562988,0.1912829279899597,0.1817121058702469,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7652597427368164,0.1246290355920791,0.5641897916793823,284.8771057128906,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23455810546875,284.88739013671875,1.0,0.2991596758365631,1.0,1.0,0.0,1.0,-1.6181260347366333,1.6181238889694214,2.133362386302906e-06,1.2419917583465576,0.8000448346138,0.8000448346138,0.0,36.64373016357422,46.0,39277.33203125,0.0,342.61883544921875,1.0,281.2587890625,284.0733642578125,296.42449951171875,299.0414428710937,293.1499938964844,293.1499938964844,281.54998779296875,40949.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761929035186768,1.0,0.0,0.0,3.326171875,3.3261938095092773,7.382146804957301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.71875,0.0,1235.5997314453125,1895.4371337890625,0.0,2256.02685546875,0.8376861214637756,1.0,0.0,3.0,1.0,0.0
17825940,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9497272372245787,0.2529262602329254,0.2276207208633422,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8666800856590271,0.1958698183298111,0.185990035533905,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.973665177822113,0.2718011736869812,0.1903350055217743,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8609136343002319,0.1919209361076355,0.1822872161865234,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7477601170539856,0.1242384016513824,0.5625053644180298,285.0310974121094,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294921875,285.0252380371094,1.0,0.3023656010627746,1.0,1.0,0.0,1.0,-1.6187725067138672,1.6187703609466553,2.1346943412936525e-06,1.2422549724578855,0.9291468262672424,0.9291468262672424,0.0,39.39231872558594,49.0,38996.78125,0.0,350.4521789550781,1.0,281.5406799316406,284.1974182128906,296.3439636230469,298.87548828125,293.1499938964844,293.1499938964844,281.25,31406.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659934759140015,1.0,0.0,0.0,3.5141761302948,3.514198064804077,8.240249371738173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.89208984375,0.0,1354.15380859375,1895.4371337890625,0.0,2165.34423828125,0.8713027834892273,1.0,0.0,3.0,1.0,0.0
17826000,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9497272372245787,0.2529262602329254,0.2276207208633422,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8666800856590271,0.1958698183298111,0.185990035533905,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.973665177822113,0.2718011736869812,0.1903350055217743,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8609136343002319,0.1919209361076355,0.1822872161865234,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7477601170539856,0.1242384016513824,0.5625053644180298,285.0310974121094,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294921875,285.0252380371094,1.0,0.3023656010627746,1.0,1.0,0.0,1.0,-1.6187725067138672,1.6187703609466553,2.1346943412936525e-06,1.2422549724578855,0.9291468262672424,0.9291468262672424,0.0,39.39231872558594,49.0,38996.78125,0.0,350.4521789550781,1.0,281.5406799316406,284.1974182128906,296.3439636230469,298.87548828125,293.1499938964844,293.1499938964844,281.25,31406.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659934759140015,1.0,0.0,0.0,3.5141761302948,3.514198064804077,8.240249371738173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.89208984375,0.0,1354.15380859375,1895.4371337890625,0.0,2165.34423828125,0.8713027834892273,1.0,0.0,3.0,1.0,0.0
17826060,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9283088445663452,0.2533911168575287,0.2284001260995865,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8497984409332275,0.1962042152881622,0.1865764260292053,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9533883929252625,0.2718679904937744,0.1905653923749923,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8442265391349792,0.1921575516462326,0.1827786862850189,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7324345111846924,0.1236127093434333,0.5607237815856934,284.8690490722656,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22216796875,284.8804626464844,1.0,0.3056639730930328,1.0,1.0,0.0,1.0,-1.6191394329071045,1.6191372871398926,2.135452632501256e-06,1.2424060106277466,0.7956967353820801,0.7956967353820801,0.0,42.296722412109375,52.0,39194.95703125,0.0,358.64617919921875,1.0,281.2586364746094,284.0636901855469,296.3954162597656,299.0097045898437,293.1499938964844,293.1499938964844,281.54998779296875,41687.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777629494667053,1.0,0.0,0.0,3.3285157680511475,3.328537702560425,7.392554266516527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1533203125,0.0,1242.8582763671875,1895.4371337890625,0.0,2270.07861328125,0.8388504385948181,1.0,0.0,3.0,1.0,0.0
17826120,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9283088445663452,0.2533911168575287,0.2284001260995865,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8497984409332275,0.1962042152881622,0.1865764260292053,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9533883929252625,0.2718679904937744,0.1905653923749923,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8442265391349792,0.1921575516462326,0.1827786862850189,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7324345111846924,0.1236127093434333,0.5607237815856934,284.8690490722656,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22216796875,284.8804626464844,1.0,0.3056639730930328,1.0,1.0,0.0,1.0,-1.6191394329071045,1.6191372871398926,2.135452632501256e-06,1.2424060106277466,0.7956967353820801,0.7956967353820801,0.0,42.296722412109375,52.0,39194.95703125,0.0,358.64617919921875,1.0,281.2586364746094,284.0636901855469,296.3954162597656,299.0097045898437,293.1499938964844,293.1499938964844,281.54998779296875,41687.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777629494667053,1.0,0.0,0.0,3.3285157680511475,3.328537702560425,7.392554266516527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1533203125,0.0,1242.8582763671875,1895.4371337890625,0.0,2270.07861328125,0.8388504385948181,1.0,0.0,3.0,1.0,0.0
17826180,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9105864763259888,0.2546930015087127,0.2294005155563354,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8361243009567261,0.1969151645898819,0.1872097998857498,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9349372386932372,0.2727449536323547,0.1910696327686309,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8306615948677063,0.1927616596221923,0.1833141893148422,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7194725871086121,0.123232901096344,0.5590492486953735,285.0291748046875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2217712402344,285.0238037109375,1.0,0.3089884221553802,1.0,1.0,0.0,1.0,-1.6203354597091677,1.6203333139419556,2.138211129931733e-06,1.243145227432251,0.9268541932106018,0.9268541932106018,0.0,45.13517379760742,55.0,38935.453125,0.0,367.098876953125,1.0,281.5404357910156,284.1927185058594,296.3172607421875,298.8432006835937,293.1499938964844,293.1499938964844,281.25,31565.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663034200668335,1.0,0.0,0.0,3.513968706130981,3.513990640640259,8.239276212407276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.40869140625,0.0,1355.0838623046875,1895.4371337890625,0.0,2168.08349609375,0.8714009523391724,1.0,0.0,3.0,1.0,0.0
17826240,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9105864763259888,0.2546930015087127,0.2294005155563354,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8361243009567261,0.1969151645898819,0.1872097998857498,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9349372386932372,0.2727449536323547,0.1910696327686309,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8306615948677063,0.1927616596221923,0.1833141893148422,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7194725871086121,0.123232901096344,0.5590492486953735,285.0291748046875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2217712402344,285.0238037109375,1.0,0.3089884221553802,1.0,1.0,0.0,1.0,-1.6203354597091677,1.6203333139419556,2.138211129931733e-06,1.243145227432251,0.9268541932106018,0.9268541932106018,0.0,45.13517379760742,55.0,38935.453125,0.0,367.098876953125,1.0,281.5404357910156,284.1927185058594,296.3172607421875,298.8432006835937,293.1499938964844,293.1499938964844,281.25,31565.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663034200668335,1.0,0.0,0.0,3.513968706130981,3.513990640640259,8.239276212407276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.40869140625,0.0,1355.0838623046875,1895.4371337890625,0.0,2168.08349609375,0.8714009523391724,1.0,0.0,3.0,1.0,0.0
17826300,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9034175276756288,0.2550889551639557,0.2299987226724624,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.830274760723114,0.1971523612737655,0.1875924617052078,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9266693592071532,0.2729851901531219,0.1914004236459732,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8248099088668823,0.1929481625556945,0.1836469024419784,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7135618925094604,0.1229868084192276,0.5585018396377563,284.8791809082031,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2202453613281,284.8582763671875,1.0,0.3107032179832458,1.0,1.0,0.0,1.0,-1.6216541528701782,1.6216520071029663,2.1414505226857727e-06,1.2441290616989136,0.8325638771057129,0.8325638771057129,0.0,46.53424072265625,55.0,39601.09375,0.0,371.6549072265625,1.0,281.3003845214844,284.0121459960937,296.38775634765625,299.05596923828125,293.1499938964844,293.1499938964844,281.25,36182.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743930816650391,1.0,0.0,0.0,3.508452892303467,3.5084757804870605,8.213431215153832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.06103515625,0.0,1382.6307373046875,1895.4371337890625,0.0,2239.94775390625,0.8710435032844543,1.0,0.0,3.0,1.0,0.0
17826360,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8953472971916199,0.2552321553230285,0.2302463948726654,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8235403299331665,0.197227656841278,0.1877751052379608,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9171444177627563,0.2729960680007934,0.1915006190538406,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8180187940597534,0.1929751336574554,0.1837834268808365,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7064480781555176,0.1226266473531723,0.557360053062439,284.8717041015625,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2162780761719,284.8827819824219,1.0,0.3123720586299896,1.0,1.0,0.0,1.0,-1.6210856437683103,1.6210834980010986,2.1399523575382773e-06,1.2436175346374512,0.7964253425598145,0.7964253425598145,0.0,48.12193298339844,58.0,39154.66796875,0.0,375.7346496582031,1.0,281.2591247558594,284.0619812011719,296.3734436035156,298.9831237792969,293.1499938964844,293.1499938964844,281.54998779296875,41598.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776046395301819,1.0,0.0,0.0,3.328356981277466,3.328378915786743,7.391849408122653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.23046875,0.0,1242.102294921875,1895.4371337890625,0.0,2268.66064453125,0.8388374447822571,1.0,0.0,3.0,1.0,0.0
17826420,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8828775882720947,0.2566074430942535,0.2313221246004104,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8126081824302673,0.1979210823774337,0.1883973330259323,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9028415083885192,0.2738805711269378,0.1920366734266281,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8067386150360107,0.1935598403215408,0.1843061000108719,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6944348812103271,0.1222587525844574,0.5557734966278076,285.0283203125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2169189453125,285.0234375,1.0,0.3157455325126648,1.0,1.0,0.0,1.0,-1.622487187385559,1.6224850416183472,2.143255642295117e-06,1.2445409297943115,0.9262480735778807,0.9262480735778807,0.0,51.03406524658203,61.0,38904.640625,0.0,384.5238952636719,1.0,281.5400695800781,284.1883850097656,296.300537109375,298.8233947753906,293.1499938964844,293.1499938964844,281.25,31641.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661702632904053,1.0,0.0,0.0,3.515326499938965,3.515348434448242,8.245644949056441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.0322265625,0.0,1357.03076171875,1895.4371337890625,0.0,2166.90625,0.8716010451316833,1.0,0.0,3.0,1.0,0.0
17826480,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8828775882720947,0.2566074430942535,0.2313221246004104,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8126081824302673,0.1979210823774337,0.1883973330259323,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9028415083885192,0.2738805711269378,0.1920366734266281,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8067386150360107,0.1935598403215408,0.1843061000108719,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6944348812103271,0.1222587525844574,0.5557734966278076,285.0283203125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2169189453125,285.0234375,1.0,0.3157455325126648,1.0,1.0,0.0,1.0,-1.622487187385559,1.6224850416183472,2.143255642295117e-06,1.2445409297943115,0.9262480735778807,0.9262480735778807,0.0,51.03406524658203,61.0,38904.640625,0.0,384.5238952636719,1.0,281.5400695800781,284.1883850097656,296.300537109375,298.8233947753906,293.1499938964844,293.1499938964844,281.25,31641.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661702632904053,1.0,0.0,0.0,3.515326499938965,3.515348434448242,8.245644949056441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.0322265625,0.0,1357.03076171875,1895.4371337890625,0.0,2166.90625,0.8716010451316833,1.0,0.0,3.0,1.0,0.0
17826540,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8710087537765503,0.2572223544120788,0.2322301715612411,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8015207052230835,0.1982126384973526,0.1889450550079345,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8899879455566406,0.2740817666053772,0.1924410164356231,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7953799962997437,0.1937499344348907,0.1847558170557022,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6829488277435303,0.1216585859656333,0.5541247129440308,284.8713073730469,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2120666503906,284.8825988769531,1.0,0.3191454708576202,1.0,1.0,0.0,1.0,-1.6232839822769165,1.6232818365097046,2.1451444354170235e-06,1.2450737953186035,0.7968753576278687,0.7968753576278687,0.0,54.08554458618164,64.0,39143.5546875,0.0,393.38323974609375,1.0,281.25860595703125,284.057373046875,296.3600769042969,298.9679260253906,293.1499938964844,293.1499938964844,281.54998779296875,41602.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775365710258484,1.0,0.0,0.0,3.331863641738892,3.331885576248169,7.407433031403343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.6943359375,0.0,1245.4598388671875,1895.4371337890625,0.0,2268.051025390625,0.8395332098007202,1.0,0.0,3.0,1.0,0.0
17826600,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8710087537765503,0.2572223544120788,0.2322301715612411,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8015207052230835,0.1982126384973526,0.1889450550079345,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8899879455566406,0.2740817666053772,0.1924410164356231,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7953799962997437,0.1937499344348907,0.1847558170557022,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6829488277435303,0.1216585859656333,0.5541247129440308,284.8713073730469,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2120666503906,284.8825988769531,1.0,0.3191454708576202,1.0,1.0,0.0,1.0,-1.6232839822769165,1.6232818365097046,2.1451444354170235e-06,1.2450737953186035,0.7968753576278687,0.7968753576278687,0.0,54.08554458618164,64.0,39143.5546875,0.0,393.38323974609375,1.0,281.25860595703125,284.057373046875,296.3600769042969,298.9679260253906,293.1499938964844,293.1499938964844,281.54998779296875,41602.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775365710258484,1.0,0.0,0.0,3.331863641738892,3.331885576248169,7.407433031403343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.6943359375,0.0,1245.4598388671875,1895.4371337890625,0.0,2268.051025390625,0.8395332098007202,1.0,0.0,3.0,1.0,0.0
17826660,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8612909317016602,0.2588040828704834,0.2334527671337127,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7917652726173401,0.1988968253135681,0.1895530372858047,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8790057301521301,0.274908185005188,0.1929333209991455,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7855666279792786,0.1943159997463226,0.1852574497461319,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6729190945625305,0.1212937012314796,0.5525515079498291,285.0320129394531,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2138061523437,285.0267944335937,1.0,0.3225155472755432,1.0,1.0,0.0,1.0,-1.624782919883728,1.624780774116516,2.148727844542009e-06,1.2461003065109253,0.9299066662788392,0.9299066662788392,0.0,57.03933334350586,67.0,38912.81640625,0.0,402.36810302734375,1.0,281.5404968261719,284.1869812011719,296.2892150878906,298.8110046386719,293.1499938964844,293.1499938964844,281.25,31492.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660232186317444,1.0,0.0,0.0,3.519593000411988,3.5196149349212646,8.265672590823669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.26806640625,0.0,1360.343994140625,1895.4371337890625,0.0,2165.606689453125,0.8726235032081604,1.0,0.0,3.0,1.0,0.0
17826720,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8612909317016602,0.2588040828704834,0.2334527671337127,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7917652726173401,0.1988968253135681,0.1895530372858047,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8790057301521301,0.274908185005188,0.1929333209991455,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7855666279792786,0.1943159997463226,0.1852574497461319,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6729190945625305,0.1212937012314796,0.5525515079498291,285.0320129394531,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2138061523437,285.0267944335937,1.0,0.3225155472755432,1.0,1.0,0.0,1.0,-1.624782919883728,1.624780774116516,2.148727844542009e-06,1.2461003065109253,0.9299066662788392,0.9299066662788392,0.0,57.03933334350586,67.0,38912.81640625,0.0,402.36810302734375,1.0,281.5404968261719,284.1869812011719,296.2892150878906,298.8110046386719,293.1499938964844,293.1499938964844,281.25,31492.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660232186317444,1.0,0.0,0.0,3.519593000411988,3.5196149349212646,8.265672590823669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.26806640625,0.0,1360.343994140625,1895.4371337890625,0.0,2165.606689453125,0.8726235032081604,1.0,0.0,3.0,1.0,0.0
17826780,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8521369695663452,0.2596656382083893,0.2345906645059585,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.782423734664917,0.199185773730278,0.1901013404130935,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8684976696968079,0.2750485241413116,0.1933005452156067,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7762001752853394,0.194489523768425,0.185695081949234,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.663479208946228,0.1207013502717018,0.5509428381919861,284.87127685546875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21014404296875,284.88232421875,1.0,0.3259046077728271,1.0,1.0,0.0,1.0,-1.6258455514907837,1.6258432865142822,2.151326725652325e-06,1.2468761205673218,0.7990634441375732,0.7990634441375732,0.0,60.10783004760742,70.0,39186.44140625,0.0,411.443115234375,1.0,281.258544921875,284.05145263671875,296.35369873046875,298.9626159667969,293.1499938964844,293.1499938964844,281.54998779296875,41477.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774998545646667,1.0,0.0,0.0,3.342615842819214,3.3426380157470703,7.455319064320065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.72216796875,0.0,1254.857177734375,1895.4371337890625,0.0,2267.72216796875,0.8417264223098755,1.0,0.0,3.0,1.0,0.0
17826840,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8521369695663452,0.2596656382083893,0.2345906645059585,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.782423734664917,0.199185773730278,0.1901013404130935,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8684976696968079,0.2750485241413116,0.1933005452156067,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7762001752853394,0.194489523768425,0.185695081949234,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.663479208946228,0.1207013502717018,0.5509428381919861,284.87127685546875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21014404296875,284.88232421875,1.0,0.3259046077728271,1.0,1.0,0.0,1.0,-1.6258455514907837,1.6258432865142822,2.151326725652325e-06,1.2468761205673218,0.7990634441375732,0.7990634441375732,0.0,60.10783004760742,70.0,39186.44140625,0.0,411.443115234375,1.0,281.258544921875,284.05145263671875,296.35369873046875,298.9626159667969,293.1499938964844,293.1499938964844,281.54998779296875,41477.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774998545646667,1.0,0.0,0.0,3.342615842819214,3.3426380157470703,7.455319064320065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.72216796875,0.0,1254.857177734375,1895.4371337890625,0.0,2267.72216796875,0.8417264223098755,1.0,0.0,3.0,1.0,0.0
17826900,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.847707211971283,0.2604112029075622,0.2350973188877105,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7778332829475403,0.1994566321372985,0.1903063803911209,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8633727431297302,0.2753365337848663,0.1934137344360351,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7716090679168701,0.1946971714496612,0.185843676328659,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6588729023933411,0.1204714104533195,0.5498800277709961,285.02166748046875,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.210205078125,285.0373229980469,1.0,0.3275559842586517,1.0,1.0,0.0,1.0,-1.6257362365722656,1.6257339715957642,2.150971795344958e-06,1.2467210292816162,0.8960784673690796,0.8960784673690796,0.0,61.67899703979492,70.0,38755.54296875,0.0,415.7307739257813,1.0,281.494384765625,284.2080993652344,296.2794494628906,298.75634765625,293.1499938964844,293.1499938964844,281.54998779296875,34214.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694851756095886,1.0,0.0,0.0,3.4007315635681152,3.4007530212402344,7.716813570368686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.77001953125,0.0,1260.6763916015625,1895.4371337890625,0.0,2196.267822265625,0.8513534069061279,1.0,0.0,3.0,1.0,0.0
17826960,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8445258736610413,0.2613828778266907,0.2359620034694671,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7743155360221863,0.1998643577098846,0.1907041221857071,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8594663739204407,0.2758122980594635,0.1937475800514221,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.768080472946167,0.1950381845235824,0.1861795783042907,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6552289128303528,0.1203410401940345,0.5493950843811035,285.0333557128906,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.21258544921875,285.0283508300781,1.0,0.3292527496814728,1.0,1.0,0.0,1.0,-1.6274725198745728,1.6274703741073608,2.155282345484011e-06,1.248040795326233,0.9332430362701416,0.9332430362701416,0.0,63.085205078125,58.0,38969.64453125,0.0,420.5955810546875,1.0,281.5406188964844,284.1830444335937,296.2868957519531,298.810546875,293.1499938964844,293.1499938964844,281.25,31480.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660274505615234,1.0,0.0,0.0,3.5298006534576416,3.529822826385498,8.313687089867017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.25732421875,0.0,1370.80224609375,1895.4371337890625,0.0,2165.64404296875,0.8749579787254333,1.0,0.0,3.0,1.0,0.0
17827020,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8498677015304565,0.2623260617256164,0.2370134592056274,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7788553833961487,0.2001575827598571,0.1910791844129562,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8641133308410645,0.2759057581424713,0.1939513236284256,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7723858952522278,0.1952070891857147,0.1864349991083145,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6576600074768066,0.119767777621746,0.5470209121704102,284.86981201171875,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2094421386719,284.8805847167969,1.0,0.3272779285907745,1.0,1.0,0.0,1.0,-1.6268905401229858,1.626888394355774,2.1538046439673053e-06,1.247570514678955,0.8010090589523315,0.8010090589523315,0.0,61.71763610839844,46.0,39247.08984375,0.0,416.4809875488281,1.0,281.2584533691406,284.04364013671875,296.3560485839844,298.96795654296875,293.1499938964844,293.1499938964844,281.54998779296875,41441.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775173187255859,1.0,0.0,0.0,3.357154369354248,3.357176780700684,7.520313829445513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.2705078125,0.0,1268.5665283203125,1895.4371337890625,0.0,2267.878662109375,0.8447974920272827,1.0,0.0,3.0,1.0,0.0
17827080,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8498677015304565,0.2623260617256164,0.2370134592056274,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7788553833961487,0.2001575827598571,0.1910791844129562,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8641133308410645,0.2759057581424713,0.1939513236284256,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7723858952522278,0.1952070891857147,0.1864349991083145,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6576600074768066,0.119767777621746,0.5470209121704102,284.86981201171875,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2094421386719,284.8805847167969,1.0,0.3272779285907745,1.0,1.0,0.0,1.0,-1.6268905401229858,1.626888394355774,2.1538046439673053e-06,1.247570514678955,0.8010090589523315,0.8010090589523315,0.0,61.71763610839844,46.0,39247.08984375,0.0,416.4809875488281,1.0,281.2584533691406,284.04364013671875,296.3560485839844,298.96795654296875,293.1499938964844,293.1499938964844,281.54998779296875,41441.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775173187255859,1.0,0.0,0.0,3.357154369354248,3.357176780700684,7.520313829445513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.2705078125,0.0,1268.5665283203125,1895.4371337890625,0.0,2267.878662109375,0.8447974920272827,1.0,0.0,3.0,1.0,0.0
17827140,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8676857948303223,0.2641698122024536,0.2381927520036697,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7950014472007751,0.2008818238973617,0.19140625,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.881550133228302,0.2766678631305694,0.1941601932048797,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7881451845169067,0.1957923620939254,0.1866354346275329,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6698463559150696,0.1194660142064094,0.5442295074462891,285.03271484375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2128295898437,285.027587890625,1.0,0.3218355178833008,1.0,1.0,0.0,1.0,-1.6258361339569092,1.6258339881896973,2.151059788957354e-06,1.246659278869629,0.935111165046692,0.935111165046692,0.0,56.88557434082031,34.0,38989.21484375,0.0,402.5208740234375,1.0,281.5406799316406,284.1771545410156,296.2931823730469,298.8176574707031,293.1499938964844,293.1499938964844,281.25,31536.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657569646835327,1.0,0.0,0.0,3.539848804473877,3.5398709774017334,8.36108654311829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.56494140625,0.0,1381.646484375,1895.4371337890625,0.0,2163.254150390625,0.877216637134552,1.0,0.0,3.0,1.0,0.0
17827200,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8676857948303223,0.2641698122024536,0.2381927520036697,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7950014472007751,0.2008818238973617,0.19140625,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.881550133228302,0.2766678631305694,0.1941601932048797,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7881451845169067,0.1957923620939254,0.1866354346275329,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6698463559150696,0.1194660142064094,0.5442295074462891,285.03271484375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2128295898437,285.027587890625,1.0,0.3218355178833008,1.0,1.0,0.0,1.0,-1.6258361339569092,1.6258339881896973,2.151059788957354e-06,1.246659278869629,0.935111165046692,0.935111165046692,0.0,56.88557434082031,34.0,38989.21484375,0.0,402.5208740234375,1.0,281.5406799316406,284.1771545410156,296.2931823730469,298.8176574707031,293.1499938964844,293.1499938964844,281.25,31536.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657569646835327,1.0,0.0,0.0,3.539848804473877,3.5398709774017334,8.36108654311829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.56494140625,0.0,1381.646484375,1895.4371337890625,0.0,2163.254150390625,0.877216637134552,1.0,0.0,3.0,1.0,0.0
17827260,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8992404341697693,0.265586256980896,0.2393383085727691,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8223094940185547,0.2015931904315948,0.1918182075023651,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9132083654403688,0.2771230936050415,0.1943556666374206,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8156423568725586,0.1963707506656646,0.1869194358587265,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6931124329566956,0.1193412318825721,0.5421343445777893,284.8697814941406,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2138671875,284.880859375,1.0,0.3140575587749481,1.0,1.0,0.0,1.0,-1.6257671117782593,1.6257649660110474,2.150876753148623e-06,1.2465968132019043,0.8026621341705322,0.8026621341705322,0.0,49.81948852539063,25.0,39290.69921875,0.0,382.9285888671875,1.0,281.25836181640625,284.0389404296875,296.3669738769531,298.9793395996094,293.1499938964844,293.1499938964844,281.54998779296875,41443.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770010232925415,1.0,0.0,0.0,3.3662097454071045,3.36623215675354,7.560938115602767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.39501953125,0.0,1277.3245849609375,1895.4371337890625,0.0,2263.256591796875,0.8468053936958313,1.0,0.0,3.0,1.0,0.0
17827320,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8992404341697693,0.265586256980896,0.2393383085727691,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8223094940185547,0.2015931904315948,0.1918182075023651,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9132083654403688,0.2771230936050415,0.1943556666374206,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8156423568725586,0.1963707506656646,0.1869194358587265,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6931124329566956,0.1193412318825721,0.5421343445777893,284.8697814941406,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2138671875,284.880859375,1.0,0.3140575587749481,1.0,1.0,0.0,1.0,-1.6257671117782593,1.6257649660110474,2.150876753148623e-06,1.2465968132019043,0.8026621341705322,0.8026621341705322,0.0,49.81948852539063,25.0,39290.69921875,0.0,382.9285888671875,1.0,281.25836181640625,284.0389404296875,296.3669738769531,298.9793395996094,293.1499938964844,293.1499938964844,281.54998779296875,41443.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770010232925415,1.0,0.0,0.0,3.3662097454071045,3.36623215675354,7.560938115602767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.39501953125,0.0,1277.3245849609375,1895.4371337890625,0.0,2263.256591796875,0.8468053936958313,1.0,0.0,3.0,1.0,0.0
17827380,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.953668773174286,0.2683413922786712,0.2411233037710189,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8636655807495117,0.2032369524240493,0.1927752047777176,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.966661810874939,0.2787116169929504,0.1949704736471176,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8561720252037048,0.1978664249181747,0.1877414882183075,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7288188934326172,0.1200244352221489,0.5425910949707031,285.0400085449219,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2256164550781,285.0355834960937,1.0,0.3058605194091797,1.0,1.0,0.0,1.0,-1.6313267946243286,1.6313246488571167,2.1648263555107405e-06,1.2509325742721558,0.9437904357910156,0.9437904357910156,0.0,41.706275939941406,28.0,39168.7734375,0.0,363.397216796875,1.0,281.5408020019531,284.1779479980469,296.309326171875,298.8404846191406,293.1499938964844,293.1499938964844,281.25,31351.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656148672103882,1.0,0.0,0.0,3.554754734039306,3.554776906967163,8.431649689555343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.859375,0.0,1395.88671875,1895.4371337890625,0.0,2161.998779296875,0.8804781436920166,1.0,0.0,3.0,1.0,0.0
17827440,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.953668773174286,0.2683413922786712,0.2411233037710189,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8636655807495117,0.2032369524240493,0.1927752047777176,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.966661810874939,0.2787116169929504,0.1949704736471176,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8561720252037048,0.1978664249181747,0.1877414882183075,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7288188934326172,0.1200244352221489,0.5425910949707031,285.0400085449219,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2256164550781,285.0355834960937,1.0,0.3058605194091797,1.0,1.0,0.0,1.0,-1.6313267946243286,1.6313246488571167,2.1648263555107405e-06,1.2509325742721558,0.9437904357910156,0.9437904357910156,0.0,41.706275939941406,28.0,39168.7734375,0.0,363.397216796875,1.0,281.5408020019531,284.1779479980469,296.309326171875,298.8404846191406,293.1499938964844,293.1499938964844,281.25,31351.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656148672103882,1.0,0.0,0.0,3.554754734039306,3.554776906967163,8.431649689555343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.859375,0.0,1395.88671875,1895.4371337890625,0.0,2161.998779296875,0.8804781436920166,1.0,0.0,3.0,1.0,0.0
17827500,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.978107750415802,0.2695567607879638,0.2422686517238617,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8857861161231995,0.2040786296129226,0.1935138553380966,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9884690642356871,0.2794102430343628,0.1954703032970428,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8777534365653992,0.1986360549926757,0.1884099841117859,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7457286715507507,0.1204638630151748,0.5440589785575867,284.89208984375,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2307434082031,284.8713073730469,1.0,0.3034698367118835,1.0,1.0,0.0,1.0,-1.636753797531128,1.636751651763916,2.1785856461065123e-06,1.2552396059036257,0.8549906611442566,0.8549906611442566,0.0,38.68338394165039,28.0,40003.953125,0.0,357.8415222167969,1.0,281.2992553710937,283.9948425292969,296.3910522460937,299.07305908203125,293.1499938964844,293.1499938964844,281.25,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741760015487671,1.0,0.0,0.0,3.5667994022369385,3.566822528839112,8.488885896440479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.02880859375,0.0,1437.66259765625,1895.4371337890625,0.0,2238.0107421875,0.8837507963180542,1.0,0.0,3.0,1.0,0.0
17827560,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9930827617645264,0.2705312371253967,0.2431205958127975,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9023807048797609,0.2048037350177765,0.1941480189561844,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.2799409627914428,0.1940396875143051,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8940505385398865,0.199291318655014,0.1889780312776565,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7586694359779358,0.1208525672554969,0.5454723238945007,284.8766174316406,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2333374023437,284.8858642578125,1.0,0.3017797768115997,1.0,1.0,0.0,1.0,-1.6396905183792114,1.63968825340271,2.186154233640991e-06,1.2576557397842407,0.8168861865997314,0.8168861865997314,0.0,36.76346969604492,31.0,39736.8125,0.0,353.9197082519531,1.0,281.2585754394531,284.0292663574219,296.3885498046875,299.0242614746094,293.1499938964844,293.1499938964844,281.54998779296875,40452.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782489061355591,1.0,0.0,0.0,3.41906476020813,3.4190874099731445,7.800240382493939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.8896484375,0.0,1322.3062744140625,1895.4371337890625,0.0,2274.4326171875,0.8574637770652771,1.0,0.0,3.0,1.0,0.0
