time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.9884677529335022,0.2768355906009674,0.2467443495988845,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.8952968716621399,0.2075811177492141,0.1960018277168274,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.9967738389968872,0.2853351831436157,0.1982467174530029,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.8868923187255859,0.2018851488828659,0.1906861662864685,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.7528991103172302,0.122010052204132,0.5503864884376526,285.4981994628906,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2634582519531,284.92071533203125,1.0,0.298471450805664,1.0,1.0,0.0,1.0,-1.591965675354004,1.5919636487960815,2.031962594628567e-06,1.188563346862793,1.0,1.0,0.0,36.275150299072266,34.0,37981.8125,0.0,342.1515808105469,1.0,281.5409240722656,284.01983642578125,296.3246765136719,298.8470153808594,293.1499938964844,293.1499938964844,281.25,31630.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673071026802063,1.0,0.0,0.0,3.5831573009490967,3.583179950714112,8.566926794628671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.57958984375,0.0,1427.97314453125,1895.4371337890625,0.0,2176.962890625,0.8880591988563538,1.0,0.0,3.0,1.0,0.0
17827680,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.9884677529335022,0.2768355906009674,0.2467443495988845,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.8952968716621399,0.2075811177492141,0.1960018277168274,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.9967738389968872,0.2853351831436157,0.1982467174530029,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.8868923187255859,0.2018851488828659,0.1906861662864685,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.7528991103172302,0.122010052204132,0.5503864884376526,285.4981994628906,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2634582519531,284.92071533203125,1.0,0.298471450805664,1.0,1.0,0.0,1.0,-1.591965675354004,1.5919636487960815,2.031962594628567e-06,1.188563346862793,1.0,1.0,0.0,36.275150299072266,34.0,37981.8125,0.0,342.1515808105469,1.0,281.5409240722656,284.01983642578125,296.3246765136719,298.8470153808594,293.1499938964844,293.1499938964844,281.25,31630.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673071026802063,1.0,0.0,0.0,3.5831573009490967,3.583179950714112,8.566926794628671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.57958984375,0.0,1427.97314453125,1895.4371337890625,0.0,2176.962890625,0.8880591988563538,1.0,0.0,3.0,1.0,0.0
17827740,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9971693754196168,0.2811278104782104,0.2325944453477859,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.930408775806427,0.209168255329132,0.1981803178787231,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9971693754196168,0.2895948588848114,0.1809067875146865,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.920330286026001,0.203336089849472,0.1927094161510467,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.779360830783844,0.1234856024384498,0.5562735795974731,284.8778686523437,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2880859375,284.8854064941406,1.0,0.2985859215259552,1.0,1.0,0.0,1.0,-1.6330797672271729,1.6330775022506714,2.169427034459659e-06,1.2524628639221191,0.8148486018180847,0.8148486018180847,0.0,34.5097770690918,52.0,39694.35546875,0.0,344.3171081542969,1.0,281.2579650878906,284.02471923828125,296.3963623046875,299.0242614746094,293.1499938964844,293.1499938964844,281.54998779296875,40551.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768385410308838,1.0,0.0,0.0,3.421112060546875,3.4211347103118896,7.80958373525209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.109375,0.0,1325.03564453125,1895.4371337890625,0.0,2261.80224609375,0.8580480813980103,1.0,0.0,3.0,1.0,0.0
17827800,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9971693754196168,0.2811278104782104,0.2325944453477859,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.930408775806427,0.209168255329132,0.1981803178787231,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9971693754196168,0.2895948588848114,0.1809067875146865,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.920330286026001,0.203336089849472,0.1927094161510467,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.779360830783844,0.1234856024384498,0.5562735795974731,284.8778686523437,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2880859375,284.8854064941406,1.0,0.2985859215259552,1.0,1.0,0.0,1.0,-1.6330797672271729,1.6330775022506714,2.169427034459659e-06,1.2524628639221191,0.8148486018180847,0.8148486018180847,0.0,34.5097770690918,52.0,39694.35546875,0.0,344.3171081542969,1.0,281.2579650878906,284.02471923828125,296.3963623046875,299.0242614746094,293.1499938964844,293.1499938964844,281.54998779296875,40551.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768385410308838,1.0,0.0,0.0,3.421112060546875,3.4211347103118896,7.80958373525209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.109375,0.0,1325.03564453125,1895.4371337890625,0.0,2261.80224609375,0.8580480813980103,1.0,0.0,3.0,1.0,0.0
17827860,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9987530708312988,0.2855848968029022,0.2428802847862243,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.920802354812622,0.2115027904510498,0.2001691162586212,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9987530708312988,0.2932511866092682,0.1889068931341171,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9108603596687316,0.205497458577156,0.1945447027683258,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.773266077041626,0.1252765953540802,0.5638439059257507,285.0740966796875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3068542480469,285.0727233886719,1.0,0.3062658905982971,1.0,1.0,0.0,1.0,-1.668694019317627,1.6686917543411257,2.26043698603462e-06,1.2803889513015747,0.9826497435569764,0.9826497435569764,0.0,36.487003326416016,55.0,40074.87890625,0.0,368.6495361328125,1.0,281.54150390625,284.1913146972656,296.3518371582031,298.9218444824219,293.1499938964844,293.1499938964844,281.25,30673.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675979733467102,1.0,0.0,0.0,3.617308855056762,3.617331743240357,8.731010439078091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.86962890625,0.0,1457.6068115234375,1895.4371337890625,0.0,2179.5380859375,0.8942188620567322,1.0,0.0,3.0,1.0,0.0
17827920,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9987530708312988,0.2855848968029022,0.2428802847862243,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.920802354812622,0.2115027904510498,0.2001691162586212,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9987530708312988,0.2932511866092682,0.1889068931341171,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9108603596687316,0.205497458577156,0.1945447027683258,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.773266077041626,0.1252765953540802,0.5638439059257507,285.0740966796875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3068542480469,285.0727233886719,1.0,0.3062658905982971,1.0,1.0,0.0,1.0,-1.668694019317627,1.6686917543411257,2.26043698603462e-06,1.2803889513015747,0.9826497435569764,0.9826497435569764,0.0,36.487003326416016,55.0,40074.87890625,0.0,368.6495361328125,1.0,281.54150390625,284.1913146972656,296.3518371582031,298.9218444824219,293.1499938964844,293.1499938964844,281.25,30673.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675979733467102,1.0,0.0,0.0,3.617308855056762,3.617331743240357,8.731010439078091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.86962890625,0.0,1457.6068115234375,1895.4371337890625,0.0,2179.5380859375,0.8942188620567322,1.0,0.0,3.0,1.0,0.0
17827980,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.286898136138916,0.2546317875385284,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.90971577167511,0.2136832177639007,0.2024225443601608,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.2938913702964782,0.1980469524860382,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9004120826721191,0.2074894607067108,0.1966230571269989,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7657660245895386,0.1268641203641891,0.5718254446983337,284.9031982421875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3013916015625,284.9095458984375,1.0,0.3141075372695923,1.0,1.0,0.0,1.0,-1.7085679769515991,1.708565592765808,2.3656382381886942e-06,1.3120802640914917,0.8773349523544312,0.8773349523544312,0.0,38.92700958251953,58.0,41570.63671875,0.0,397.6918029785156,1.0,281.257080078125,284.0055847167969,296.4485168457031,299.1800231933594,293.1499938964844,293.1499938964844,281.54998779296875,37183.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854305505752563,1.0,0.0,0.0,3.6089181900024414,3.608942031860352,8.690552704138099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.25,0.0,1496.697265625,1895.4371337890625,0.0,2339.032470703125,0.8966204524040222,1.0,0.0,3.0,1.0,0.0
17828040,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.286898136138916,0.2546317875385284,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.90971577167511,0.2136832177639007,0.2024225443601608,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.2938913702964782,0.1980469524860382,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9004120826721191,0.2074894607067108,0.1966230571269989,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7657660245895386,0.1268641203641891,0.5718254446983337,284.9031982421875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3013916015625,284.9095458984375,1.0,0.3141075372695923,1.0,1.0,0.0,1.0,-1.7085679769515991,1.708565592765808,2.3656382381886942e-06,1.3120802640914917,0.8773349523544312,0.8773349523544312,0.0,38.92700958251953,58.0,41570.63671875,0.0,397.6918029785156,1.0,281.257080078125,284.0055847167969,296.4485168457031,299.1800231933594,293.1499938964844,293.1499938964844,281.54998779296875,37183.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854305505752563,1.0,0.0,0.0,3.6089181900024414,3.608942031860352,8.690552704138099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.25,0.0,1496.697265625,1895.4371337890625,0.0,2339.032470703125,0.8966204524040222,1.0,0.0,3.0,1.0,0.0
17828100,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9969696998596193,0.2874330878257751,0.2584754228591919,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9028218388557434,0.2149126976728439,0.2034968882799148,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.2937979102134704,0.2035769820213318,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8937498927116394,0.2086122781038284,0.1976027488708496,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7606186866760254,0.1276821941137313,0.5754008889198303,285.0628356933594,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.297119140625,285.0814819335937,1.0,0.3180581629276275,1.0,1.0,0.0,1.0,-1.7265491485595703,1.7265467643737793,2.41405200540612e-06,1.3263729810714722,0.9910445213317872,0.9910445213317872,0.0,40.37002182006836,58.0,41361.515625,0.0,412.2164611816406,1.0,281.5014953613281,284.1788635253906,296.383544921875,299.0019226074219,293.1499938964844,293.1499938964844,281.54998779296875,32712.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813255786895752,1.0,0.0,0.0,3.674733877182007,3.674757480621338,9.01042085388326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.3125,0.0,1536.0936279296875,1895.4371337890625,0.0,2302.050048828125,0.910681426525116,1.0,0.0,3.0,1.0,0.0
17828160,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9871786236763,0.2887632548809051,0.2594062983989715,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8920281529426575,0.216354101896286,0.2048519551753997,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9923102259635924,0.2937384843826294,0.2057117819786071,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8829962015151978,0.2099384367465973,0.1988525092601776,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7522053718566895,0.1286233514547348,0.5797417163848877,285.1046447753906,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.29803466796875,285.1049499511719,1.0,0.3218093514442444,1.0,1.0,0.0,1.0,-1.7387202978134155,1.7387179136276243,2.447193082844024e-06,1.33607017993927,1.0,1.0,0.0,42.40235137939453,61.0,41727.125,0.0,425.2893676757813,1.0,281.54254150390625,284.1861877441406,296.3949279785156,299.07763671875,293.1499938964844,293.1499938964844,281.25,32057.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814930081367493,1.0,0.0,0.0,3.772173166275024,3.772197723388672,9.494597179582344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.93310546875,0.0,1642.8985595703125,1895.4371337890625,0.0,2303.55517578125,0.9297882914543152,1.0,0.0,3.0,1.0,0.0
17828220,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.965900421142578,0.2912753224372864,0.2618818283081054,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8715357780456543,0.2187360376119613,0.207420215010643,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9694737792015076,0.2940474152565002,0.2059705555438995,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8627285957336426,0.212096020579338,0.201207622885704,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7366132140159607,0.1302247643470764,0.5881097316741943,284.9032287597656,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3004455566406,284.90484619140625,1.0,0.3287887871265411,1.0,1.0,0.0,1.0,-1.757857322692871,1.7578548192977903,2.499853053450352e-06,1.351310968399048,0.9245306253433228,0.9245306253433228,0.0,46.69548034667969,64.0,42991.53515625,0.0,449.5619201660156,1.0,281.2559814453125,283.9638977050781,296.4669494628906,299.2970886230469,293.1499938964844,293.1499938964844,280.95001220703125,36307.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989200353622437,1.0,0.0,0.0,3.792452812194824,3.792478084564209,9.596958534530131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.4248046875,0.0,1699.8956298828125,1895.4371337890625,0.0,2461.555419921875,0.9368364810943604,1.0,0.0,3.0,1.0,0.0
17828280,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.965900421142578,0.2912753224372864,0.2618818283081054,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8715357780456543,0.2187360376119613,0.207420215010643,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9694737792015076,0.2940474152565002,0.2059705555438995,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8627285957336426,0.212096020579338,0.201207622885704,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7366132140159607,0.1302247643470764,0.5881097316741943,284.9032287597656,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3004455566406,284.90484619140625,1.0,0.3287887871265411,1.0,1.0,0.0,1.0,-1.757857322692871,1.7578548192977903,2.499853053450352e-06,1.351310968399048,0.9245306253433228,0.9245306253433228,0.0,46.69548034667969,64.0,42991.53515625,0.0,449.5619201660156,1.0,281.2559814453125,283.9638977050781,296.4669494628906,299.2970886230469,293.1499938964844,293.1499938964844,280.95001220703125,36307.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989200353622437,1.0,0.0,0.0,3.792452812194824,3.792478084564209,9.596958534530131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.4248046875,0.0,1699.8956298828125,1895.4371337890625,0.0,2461.555419921875,0.9368364810943604,1.0,0.0,3.0,1.0,0.0
17828340,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9457998275756836,0.2938158810138702,0.2641853392124176,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.855073869228363,0.2208391577005386,0.2095447480678558,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.947485327720642,0.2947507500648498,0.2064581960439682,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8465206027030945,0.2139665633440017,0.2031172066926956,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7240465879440308,0.1316580921411514,0.5952080488204956,284.8522644042969,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2987365722656,284.8669738769531,1.0,0.3351992666721344,1.0,1.0,0.0,1.0,-1.7745754718780518,1.7745728492736816,2.546360974520212e-06,1.3645833730697632,0.8135115504264832,0.8135115504264832,0.0,50.83380508422852,67.0,43443.76953125,0.0,472.3259582519531,1.0,280.95751953125,283.9314880371094,296.4527282714844,299.3243713378906,293.1499938964844,293.1499938964844,281.25,43679.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105752468109131,1.0,0.0,0.0,3.4798569679260254,3.4798808097839355,8.080088491624338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.86474609375,0.0,1406.7664794921875,1895.4371337890625,0.0,2568.491943359375,0.8748921155929565,1.0,0.0,3.0,1.0,0.0
17828400,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9457998275756836,0.2938158810138702,0.2641853392124176,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.855073869228363,0.2208391577005386,0.2095447480678558,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.947485327720642,0.2947507500648498,0.2064581960439682,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8465206027030945,0.2139665633440017,0.2031172066926956,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7240465879440308,0.1316580921411514,0.5952080488204956,284.8522644042969,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2987365722656,284.8669738769531,1.0,0.3351992666721344,1.0,1.0,0.0,1.0,-1.7745754718780518,1.7745728492736816,2.546360974520212e-06,1.3645833730697632,0.8135115504264832,0.8135115504264832,0.0,50.83380508422852,67.0,43443.76953125,0.0,472.3259582519531,1.0,280.95751953125,283.9314880371094,296.4527282714844,299.3243713378906,293.1499938964844,293.1499938964844,281.25,43679.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105752468109131,1.0,0.0,0.0,3.4798569679260254,3.4798808097839355,8.080088491624338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.86474609375,0.0,1406.7664794921875,1895.4371337890625,0.0,2568.491943359375,0.8748921155929565,1.0,0.0,3.0,1.0,0.0
17828460,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9347770810127258,0.2980731129646301,0.2677211761474609,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8465255498886108,0.223853513598442,0.2122564911842346,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9341262578964232,0.2970462441444397,0.2078535258769989,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8380088210105896,0.2167110294103622,0.2055832892656326,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.717438817024231,0.1337141692638397,0.6041266322135925,285.0466003417969,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3133544921875,285.0447082519531,1.0,0.3414554595947265,1.0,1.0,0.0,1.0,-1.797416925430298,1.7974143028259275,2.6105963115696795e-06,1.3826061487197876,0.9686645865440368,0.9686645865440368,0.0,54.08381652832031,70.0,43613.8984375,0.0,496.7296447753906,1.0,281.2418212890625,284.09033203125,296.3932189941406,299.1879272460937,293.1499938964844,293.1499938964844,280.95001220703125,31983.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994611263275146,1.0,0.0,0.0,3.662137746810913,3.662161350250244,8.948755976234679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.2373046875,0.0,1516.560791015625,1895.4371337890625,0.0,2466.4990234375,0.9051935076713562,1.0,0.0,3.0,1.0,0.0
17828520,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9347770810127258,0.2980731129646301,0.2677211761474609,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8465255498886108,0.223853513598442,0.2122564911842346,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9341262578964232,0.2970462441444397,0.2078535258769989,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8380088210105896,0.2167110294103622,0.2055832892656326,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.717438817024231,0.1337141692638397,0.6041266322135925,285.0466003417969,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3133544921875,285.0447082519531,1.0,0.3414554595947265,1.0,1.0,0.0,1.0,-1.797416925430298,1.7974143028259275,2.6105963115696795e-06,1.3826061487197876,0.9686645865440368,0.9686645865440368,0.0,54.08381652832031,70.0,43613.8984375,0.0,496.7296447753906,1.0,281.2418212890625,284.09033203125,296.3932189941406,299.1879272460937,293.1499938964844,293.1499938964844,280.95001220703125,31983.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994611263275146,1.0,0.0,0.0,3.662137746810913,3.662161350250244,8.948755976234679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.2373046875,0.0,1516.560791015625,1895.4371337890625,0.0,2466.4990234375,0.9051935076713562,1.0,0.0,3.0,1.0,0.0
17828580,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9252623319625854,0.3014645874500274,0.2711497247219085,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8396086096763611,0.2265626490116119,0.2150651663541793,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9225960969924928,0.2988080382347107,0.2093358039855957,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8310591578483582,0.2191514521837234,0.2081373631954193,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7120094895362854,0.1356702893972396,0.6137640476226807,284.8939514160156,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3183898925781,284.9013977050781,1.0,0.3476934432983398,1.0,1.0,0.0,1.0,-1.8213279247283936,1.821325302124024,2.6789953153638635e-06,1.4015672206878662,0.8583508729934692,0.8583508729934692,0.0,57.27055358886719,73.0,44679.03515625,0.0,522.2220458984375,1.0,280.9571838378906,283.9339904785156,296.4763488769531,299.4037170410156,293.1499938964844,293.1499938964844,281.25,38859.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127304911613464,1.0,0.0,0.0,3.580622673034668,3.580646514892578,8.554811188332678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.982421875,0.0,1478.328857421875,1895.4371337890625,0.0,2588.360595703125,0.8919284343719482,1.0,0.0,3.0,1.0,0.0
17828640,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9252623319625854,0.3014645874500274,0.2711497247219085,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8396086096763611,0.2265626490116119,0.2150651663541793,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9225960969924928,0.2988080382347107,0.2093358039855957,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8310591578483582,0.2191514521837234,0.2081373631954193,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7120094895362854,0.1356702893972396,0.6137640476226807,284.8939514160156,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3183898925781,284.9013977050781,1.0,0.3476934432983398,1.0,1.0,0.0,1.0,-1.8213279247283936,1.821325302124024,2.6789953153638635e-06,1.4015672206878662,0.8583508729934692,0.8583508729934692,0.0,57.27055358886719,73.0,44679.03515625,0.0,522.2220458984375,1.0,280.9571838378906,283.9339904785156,296.4763488769531,299.4037170410156,293.1499938964844,293.1499938964844,281.25,38859.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127304911613464,1.0,0.0,0.0,3.580622673034668,3.580646514892578,8.554811188332678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.982421875,0.0,1478.328857421875,1895.4371337890625,0.0,2588.360595703125,0.8919284343719482,1.0,0.0,3.0,1.0,0.0
17828700,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9206324219703674,0.3034932017326355,0.2727661430835724,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8362921476364136,0.2280766516923904,0.2164117991924286,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9170188903808594,0.2999145090579986,0.2099976241588592,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8277015089988708,0.2205200642347335,0.2093529999256134,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7092891335487366,0.1367524564266204,0.6184620261192322,285.0506591796875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32330322265625,285.0657958984375,1.0,0.3507515788078308,1.0,1.0,0.0,1.0,-1.832778811454773,1.8327761888504028,2.712053628783906e-06,1.410594820976257,0.9674479365348816,0.9674479365348816,0.0,58.88512802124024,73.0,44359.0546875,0.0,534.9258422851562,1.0,281.2007141113281,284.10028076171875,296.41583251953125,299.2182922363281,293.1499938964844,293.1499938964844,281.25,33384.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069552779197693,1.0,0.0,0.0,3.642165422439575,3.642189025878906,8.851413326738111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.955078125,0.0,1504.9407958984375,1895.4371337890625,0.0,2535.183349609375,0.9040536284446716,1.0,0.0,3.0,1.0,0.0
17828760,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9181992411613464,0.3058270514011383,0.2748100161552429,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.834467351436615,0.2297927886247635,0.2180039286613464,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.913565993309021,0.3012996017932892,0.2109260708093643,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8257971405982971,0.2220827341079712,0.2108035385608673,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7079166173934937,0.1379791647195816,0.6239110231399536,285.07696533203125,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33160400390625,285.0762023925781,1.0,0.3538693487644195,1.0,1.0,0.0,1.0,-1.8465423583984373,1.8465396165847776,2.752100044745021e-06,1.4214409589767456,1.0,1.0,0.0,60.26677703857422,76.0,44799.890625,0.0,548.6303100585938,1.0,281.24224853515625,284.0950622558594,296.4321594238281,299.2984313964844,293.1499938964844,293.1499938964844,280.95001220703125,31767.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059044480323792,1.0,0.0,0.0,3.754208564758301,3.754232883453369,9.404377578903222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.357421875,0.0,1619.6531982421875,1895.4371337890625,0.0,2525.52978515625,0.9255132079124452,1.0,0.0,3.0,1.0,0.0
17828820,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9116705656051636,0.3093316555023193,0.2783554196357727,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8298140168190002,0.2326856851577758,0.220997542142868,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9054924845695496,0.3031745851039886,0.2125044614076614,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8209670186042786,0.2246762365102768,0.2135136276483535,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7042437791824341,0.1401318907737732,0.6344900131225586,284.8993835449219,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3357238769531,284.9031982421875,1.0,0.3600859940052032,1.0,1.0,0.0,1.0,-1.8722509145736688,1.87224805355072,2.8279471280256985e-06,1.4417871236801147,0.9060676097869872,0.9060676097869872,0.0,63.32689666748047,79.0,46133.08203125,0.0,576.2506713867188,1.0,280.9570617675781,283.9007568359375,296.50933837890625,299.5261535644531,293.1499938964844,293.1499938964844,280.6499938964844,37082.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212894797325134,1.0,0.0,0.0,3.7424473762512207,3.7424724102020255,9.345545777250664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.04833984375,0.0,1646.7813720703125,1895.4371337890625,0.0,2667.51953125,0.9263757467269896,1.0,0.0,3.0,1.0,0.0
17828880,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9116705656051636,0.3093316555023193,0.2783554196357727,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8298140168190002,0.2326856851577758,0.220997542142868,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9054924845695496,0.3031745851039886,0.2125044614076614,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8209670186042786,0.2246762365102768,0.2135136276483535,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7042437791824341,0.1401318907737732,0.6344900131225586,284.8993835449219,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3357238769531,284.9031982421875,1.0,0.3600859940052032,1.0,1.0,0.0,1.0,-1.8722509145736688,1.87224805355072,2.8279471280256985e-06,1.4417871236801147,0.9060676097869872,0.9060676097869872,0.0,63.32689666748047,79.0,46133.08203125,0.0,576.2506713867188,1.0,280.9570617675781,283.9007568359375,296.50933837890625,299.5261535644531,293.1499938964844,293.1499938964844,280.6499938964844,37082.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212894797325134,1.0,0.0,0.0,3.7424473762512207,3.7424724102020255,9.345545777250664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.04833984375,0.0,1646.7813720703125,1895.4371337890625,0.0,2667.51953125,0.9263757467269896,1.0,0.0,3.0,1.0,0.0
17828940,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9038919806480408,0.3126015365123749,0.2813070118427276,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8240644931793213,0.2353807240724563,0.2236250340938568,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8965036869049072,0.3047182261943817,0.213636040687561,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8149487972259521,0.22705739736557,0.2158513516187667,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6994378566741943,0.1421391814947128,0.6439719200134277,284.87530517578125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33642578125,284.8875427246094,1.0,0.3660903573036194,1.0,1.0,0.0,1.0,-1.8945021629333496,1.8944991827011108,2.8945039503014414e-06,1.4593526124954224,0.8196526765823364,0.8196526765823364,0.0,66.69209289550781,82.0,46729.9140625,0.0,603.0289916992188,1.0,280.657958984375,283.8818359375,296.5035095214844,299.5699462890625,293.1499938964844,293.1499938964844,280.95001220703125,42489.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320510983467102,1.0,0.0,0.0,3.456849336624145,3.456872701644897,7.973595756993745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.7109375,0.0,1374.694580078125,1895.4371337890625,0.0,2767.5478515625,0.8692458868026733,1.0,0.0,3.0,1.0,0.0
17829000,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9038919806480408,0.3126015365123749,0.2813070118427276,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8240644931793213,0.2353807240724563,0.2236250340938568,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8965036869049072,0.3047182261943817,0.213636040687561,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8149487972259521,0.22705739736557,0.2158513516187667,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6994378566741943,0.1421391814947128,0.6439719200134277,284.87530517578125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33642578125,284.8875427246094,1.0,0.3660903573036194,1.0,1.0,0.0,1.0,-1.8945021629333496,1.8944991827011108,2.8945039503014414e-06,1.4593526124954224,0.8196526765823364,0.8196526765823364,0.0,66.69209289550781,82.0,46729.9140625,0.0,603.0289916992188,1.0,280.657958984375,283.8818359375,296.5035095214844,299.5699462890625,293.1499938964844,293.1499938964844,280.95001220703125,42489.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320510983467102,1.0,0.0,0.0,3.456849336624145,3.456872701644897,7.973595756993745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.7109375,0.0,1374.694580078125,1895.4371337890625,0.0,2767.5478515625,0.8692458868026733,1.0,0.0,3.0,1.0,0.0
17829060,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9010491967201232,0.3174065947532654,0.2853575050830841,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8217371106147766,0.23896124958992,0.2268603593111038,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8918511271476746,0.3075120449066162,0.2154140174388885,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8123185634613037,0.2302816957235336,0.2187605649232864,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.6979158520698547,0.1447227597236633,0.655208170413971,285.04949951171875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.351318359375,285.04754638671875,1.0,0.3721894919872284,1.0,1.0,0.0,1.0,-1.9223673343658447,1.922364354133606,2.978954171339865e-06,1.4812370538711548,0.9686180353164672,0.9686180353164672,0.0,69.42697143554688,85.0,47027.12890625,0.0,632.5379028320312,1.0,280.94171142578125,284.023193359375,296.45611572265625,299.4560546875,293.1499938964844,293.1499938964844,280.6499938964844,31766.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226481676101685,1.0,0.0,0.0,3.6503336429595934,3.650356769561768,8.891159382073965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.2275390625,0.0,1501.8587646484375,1895.4371337890625,0.0,2680.1201171875,0.9023486971855164,1.0,0.0,3.0,1.0,0.0
17829120,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9010491967201232,0.3174065947532654,0.2853575050830841,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8217371106147766,0.23896124958992,0.2268603593111038,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8918511271476746,0.3075120449066162,0.2154140174388885,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8123185634613037,0.2302816957235336,0.2187605649232864,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.6979158520698547,0.1447227597236633,0.655208170413971,285.04949951171875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.351318359375,285.04754638671875,1.0,0.3721894919872284,1.0,1.0,0.0,1.0,-1.9223673343658447,1.922364354133606,2.978954171339865e-06,1.4812370538711548,0.9686180353164672,0.9686180353164672,0.0,69.42697143554688,85.0,47027.12890625,0.0,632.5379028320312,1.0,280.94171142578125,284.023193359375,296.45611572265625,299.4560546875,293.1499938964844,293.1499938964844,280.6499938964844,31766.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226481676101685,1.0,0.0,0.0,3.6503336429595934,3.650356769561768,8.891159382073965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.2275390625,0.0,1501.8587646484375,1895.4371337890625,0.0,2680.1201171875,0.9023486971855164,1.0,0.0,3.0,1.0,0.0
17829180,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8976665735244751,0.3212024867534637,0.2891455888748169,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8192086219787598,0.2421610355377197,0.2301259189844131,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8869224786758423,0.30962073802948,0.2171368449926376,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8094469308853149,0.2331273257732391,0.2216912358999252,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6962950229644775,0.1471215486526489,0.6668331027030945,284.9039611816406,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3560791015625,284.9106750488281,1.0,0.3783996403217315,1.0,1.0,0.0,1.0,-1.9503895044326784,1.95038640499115,3.0654134661745047e-06,1.5033366680145264,0.8659881949424744,0.8659881949424744,0.0,72.34477233886719,88.0,48237.36328125,0.0,663.546142578125,1.0,280.6572570800781,283.868896484375,296.5357666015625,299.6794738769531,293.1499938964844,293.1499938964844,280.95001220703125,38232.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361316919326782,1.0,0.0,0.0,3.58457899093628,3.584602832794189,8.573725835958612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.1298828125,0.0,1478.000244140625,1895.4371337890625,0.0,2805.595947265625,0.8924692273139954,1.0,0.0,3.0,1.0,0.0
17829240,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8976665735244751,0.3212024867534637,0.2891455888748169,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8192086219787598,0.2421610355377197,0.2301259189844131,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8869224786758423,0.30962073802948,0.2171368449926376,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8094469308853149,0.2331273257732391,0.2216912358999252,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6962950229644775,0.1471215486526489,0.6668331027030945,284.9039611816406,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3560791015625,284.9106750488281,1.0,0.3783996403217315,1.0,1.0,0.0,1.0,-1.9503895044326784,1.95038640499115,3.0654134661745047e-06,1.5033366680145264,0.8659881949424744,0.8659881949424744,0.0,72.34477233886719,88.0,48237.36328125,0.0,663.546142578125,1.0,280.6572570800781,283.868896484375,296.5357666015625,299.6794738769531,293.1499938964844,293.1499938964844,280.95001220703125,38232.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361316919326782,1.0,0.0,0.0,3.58457899093628,3.584602832794189,8.573725835958612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.1298828125,0.0,1478.000244140625,1895.4371337890625,0.0,2805.595947265625,0.8924692273139954,1.0,0.0,3.0,1.0,0.0
17829300,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8957602381706238,0.3234531879425049,0.290945827960968,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8177698850631714,0.2439272105693817,0.2316989302635193,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8842541575431824,0.3109037280082702,0.2179162353277206,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8078070878982544,0.2347027361392974,0.2230917662382125,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6953073143959045,0.1484187096357345,0.6724589467048645,285.05615234375,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3608093261719,285.0689392089844,1.0,0.3814747333526611,1.0,1.0,0.0,1.0,-1.963811278343201,1.9638081789016724,3.107227030341164e-06,1.513858437538147,0.9750229120254515,0.9750229120254515,0.0,73.86361694335938,88.0,47958.38671875,0.0,679.0901489257812,1.0,280.90093994140625,284.0278625488281,296.4794311523437,299.499267578125,293.1499938964844,293.1499938964844,280.95001220703125,33040.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310268521308899,1.0,0.0,0.0,3.6533992290496826,3.6534228324890137,8.90610010628734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.705078125,0.0,1514.79150390625,1895.4371337890625,0.0,2758.006591796875,0.9061486124992372,1.0,0.0,3.0,1.0,0.0
17829360,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8952869772911072,0.3259935081005096,0.2931753695011139,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8174225687980652,0.2458893805742263,0.2335195988416671,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8829227089881897,0.3124464452266693,0.2189557403326034,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8073012828826904,0.2364651262760162,0.2247276157140731,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.6953709125518799,0.1498545110225677,0.6788298487663269,285.0780944824219,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3685302734375,285.07769775390625,1.0,0.3846307098865509,1.0,1.0,0.0,1.0,-1.9795366525650024,1.979533553123474,3.1566173674946185e-06,1.526183843612671,1.0,1.0,0.0,75.1566162109375,91.0,48440.7109375,0.0,695.9047241210938,1.0,280.9424133300781,284.02264404296875,296.4965209960937,299.5840148925781,293.1499938964844,293.1499938964844,280.6499938964844,31843.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305230736732483,1.0,0.0,0.0,3.7591938972473145,3.759218215942383,9.42937163017632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.94482421875,0.0,1626.0484619140625,1895.4371337890625,0.0,2753.315673828125,0.9267210364341736,1.0,0.0,3.0,1.0,0.0
17829420,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.892586350440979,0.3298952281475067,0.2970610558986664,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8155072927474976,0.2492455840110778,0.2369469255208969,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8787654042243958,0.314618855714798,0.2207374423742294,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8049852848052979,0.239424854516983,0.2277832925319671,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6943749189376831,0.1523840874433517,0.6911140084266663,284.9051208496094,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3722839355469,284.9091186523437,1.0,0.390951007604599,1.0,1.0,0.0,1.0,-2.00888466835022,2.0088815689086914,3.2500845463800943e-06,1.5492761135101318,0.9141034483909608,0.9141034483909608,0.0,78.12223052978516,94.0,49920.046875,0.0,729.8095703125,1.0,280.6560974121094,283.8294982910156,296.5702514648437,299.8182373046875,293.1499938964844,293.1499938964844,280.3500061035156,36754.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845609724521637,1.0,0.0,0.0,3.7563071250915527,3.7563321590423584,9.41489417982666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.06494140625,0.0,1660.495849609375,1895.4371337890625,0.0,2894.1689453125,0.9293093085289,1.0,0.0,3.0,1.0,0.0
