time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.892586350440979,0.3298952281475067,0.2970610558986664,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8155072927474976,0.2492455840110778,0.2369469255208969,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8787654042243958,0.314618855714798,0.2207374423742294,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8049852848052979,0.239424854516983,0.2277832925319671,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6943749189376831,0.1523840874433517,0.6911140084266663,284.9051208496094,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3722839355469,284.9091186523437,1.0,0.390951007604599,1.0,1.0,0.0,1.0,-2.00888466835022,2.0088815689086914,3.2500845463800943e-06,1.5492761135101318,0.9141034483909608,0.9141034483909608,0.0,78.12223052978516,94.0,49920.046875,0.0,729.8095703125,1.0,280.6560974121094,283.8294982910156,296.5702514648437,299.8182373046875,293.1499938964844,293.1499938964844,280.3500061035156,36754.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845609724521637,1.0,0.0,0.0,3.7563071250915527,3.7563321590423584,9.41489417982666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.06494140625,0.0,1660.495849609375,1895.4371337890625,0.0,2894.1689453125,0.9293093085289,1.0,0.0,3.0,1.0,0.0
17829540,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8883606195449829,0.333690732717514,0.3004414141178131,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8122819662094116,0.2524109780788421,0.240002766251564,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8730810880661011,0.3164509236812591,0.2220624685287475,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8012535572052002,0.2421467900276184,0.2304355502128601,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6920621991157532,0.1547320485115051,0.7021065950393677,284.88311767578125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37359619140625,284.89312744140625,1.0,0.3970765471458435,1.0,1.0,0.0,1.0,-2.0345919132232666,2.034588575363159,3.333093218316208e-06,1.5694427490234375,0.8340038657188416,0.8340038657188416,0.0,81.4443359375,97.0,50657.73046875,0.0,762.752197265625,1.0,280.3576965332031,283.80279541015625,296.5655517578125,299.87127685546875,293.1499938964844,293.1499938964844,280.6499938964844,41508.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560459017753601,1.0,0.0,0.0,3.508596897125244,3.508620500564575,8.214104809667333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.37353515625,0.0,1421.0877685546875,1895.4371337890625,0.0,2991.92724609375,0.8796536326408386,1.0,0.0,3.0,1.0,0.0
17829600,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8883606195449829,0.333690732717514,0.3004414141178131,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8122819662094116,0.2524109780788421,0.240002766251564,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8730810880661011,0.3164509236812591,0.2220624685287475,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8012535572052002,0.2421467900276184,0.2304355502128601,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6920621991157532,0.1547320485115051,0.7021065950393677,284.88311767578125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37359619140625,284.89312744140625,1.0,0.3970765471458435,1.0,1.0,0.0,1.0,-2.0345919132232666,2.034588575363159,3.333093218316208e-06,1.5694427490234375,0.8340038657188416,0.8340038657188416,0.0,81.4443359375,97.0,50657.73046875,0.0,762.752197265625,1.0,280.3576965332031,283.80279541015625,296.5655517578125,299.87127685546875,293.1499938964844,293.1499938964844,280.6499938964844,41508.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560459017753601,1.0,0.0,0.0,3.508596897125244,3.508620500564575,8.214104809667333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.37353515625,0.0,1421.0877685546875,1895.4371337890625,0.0,2991.92724609375,0.8796536326408386,1.0,0.0,3.0,1.0,0.0
17829660,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8879308700561523,0.3391013741493225,0.3050123751163482,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8119615316390991,0.2565048038959503,0.2437021136283874,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8708327412605286,0.3195386528968811,0.2240374982357025,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.800547182559967,0.2457326352596283,0.2336700111627578,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6924348473548889,0.1576741188764572,0.7148756980895996,285.052490234375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.38873291015625,285.0506286621094,1.0,0.4033360481262207,1.0,1.0,0.0,1.0,-2.066110372543335,2.0661070346832275,3.436242195675732e-06,1.594051957130432,0.9827889204025269,0.9827889204025269,0.0,84.09481048583984,100.0,51001.8203125,0.0,799.1669921875,1.0,280.6424255371094,283.9438781738281,296.5248107910156,299.7673645019531,293.1499938964844,293.1499938964844,280.3500061035156,31823.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478613495826721,1.0,0.0,0.0,3.695014476776123,3.695038080215454,9.110150358537794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.443359375,0.0,1552.193359375,1895.4371337890625,0.0,2915.243896484375,0.9123990535736084,1.0,0.0,3.0,1.0,0.0
17829720,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8879308700561523,0.3391013741493225,0.3050123751163482,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8119615316390991,0.2565048038959503,0.2437021136283874,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8708327412605286,0.3195386528968811,0.2240374982357025,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.800547182559967,0.2457326352596283,0.2336700111627578,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6924348473548889,0.1576741188764572,0.7148756980895996,285.052490234375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.38873291015625,285.0506286621094,1.0,0.4033360481262207,1.0,1.0,0.0,1.0,-2.066110372543335,2.0661070346832275,3.436242195675732e-06,1.594051957130432,0.9827889204025269,0.9827889204025269,0.0,84.09481048583984,100.0,51001.8203125,0.0,799.1669921875,1.0,280.6424255371094,283.9438781738281,296.5248107910156,299.7673645019531,293.1499938964844,293.1499938964844,280.3500061035156,31823.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478613495826721,1.0,0.0,0.0,3.695014476776123,3.695038080215454,9.110150358537794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.443359375,0.0,1552.193359375,1895.4371337890625,0.0,2915.243896484375,0.9123990535736084,1.0,0.0,3.0,1.0,0.0
17829780,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8867193460464478,0.3434252440929413,0.3092837929725647,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8112348318099976,0.2601817846298218,0.2474208772182464,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8680821061134338,0.3219072520732879,0.2259413599967956,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7994142770767212,0.2489005029201507,0.2369085252285003,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6924970149993896,0.1603952646255493,0.7279667258262634,284.9088134765625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3935241699219,284.9146423339844,1.0,0.4097266793251037,1.0,1.0,0.0,1.0,-2.09760856628418,2.0976052284240723,3.5411999306234065e-06,1.6187506914138794,0.8836988210678101,0.8836988210678101,0.0,86.98445129394531,103.0,52377.5078125,0.0,837.405517578125,1.0,280.3567810058594,283.78582763671875,296.6009826660156,299.9985656738281,293.1499938964844,293.1499938964844,280.6499938964844,37697.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611207604408264,1.0,0.0,0.0,3.64655876159668,3.646583080291748,8.872780767887889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.2958984375,0.0,1542.0347900390625,1895.4371337890625,0.0,3039.5166015625,0.905828595161438,1.0,0.0,3.0,1.0,0.0
17829840,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8867193460464478,0.3434252440929413,0.3092837929725647,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8112348318099976,0.2601817846298218,0.2474208772182464,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8680821061134338,0.3219072520732879,0.2259413599967956,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7994142770767212,0.2489005029201507,0.2369085252285003,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6924970149993896,0.1603952646255493,0.7279667258262634,284.9088134765625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3935241699219,284.9146423339844,1.0,0.4097266793251037,1.0,1.0,0.0,1.0,-2.09760856628418,2.0976052284240723,3.5411999306234065e-06,1.6187506914138794,0.8836988210678101,0.8836988210678101,0.0,86.98445129394531,103.0,52377.5078125,0.0,837.405517578125,1.0,280.3567810058594,283.78582763671875,296.6009826660156,299.9985656738281,293.1499938964844,293.1499938964844,280.6499938964844,37697.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611207604408264,1.0,0.0,0.0,3.64655876159668,3.646583080291748,8.872780767887889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.2958984375,0.0,1542.0347900390625,1895.4371337890625,0.0,3039.5166015625,0.905828595161438,1.0,0.0,3.0,1.0,0.0
17829900,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8858513832092285,0.3459591567516327,0.311319351196289,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8106526732444763,0.2621962428092956,0.2492153793573379,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8664646744728088,0.3233312666416168,0.2268108278512954,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.798616349697113,0.2506431639194488,0.2384560108184814,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6923037767410278,0.1618559211492538,0.7342825531959534,285.06085205078125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3982849121094,285.0720520019531,1.0,0.412891149520874,1.0,1.0,0.0,1.0,-2.112694025039673,2.1126904487609863,3.591955874071573e-06,1.63050639629364,0.9943886995315552,0.9943886995315552,0.0,88.49763488769531,103.0,52095.78515625,0.0,856.548828125,1.0,280.6024475097656,283.9443054199219,296.5486145019531,299.8204040527344,293.1499938964844,293.1499938964844,280.6499938964844,32990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856462299823761,1.0,0.0,0.0,3.714404344558716,3.714428424835205,9.206014510709792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.0205078125,0.0,1583.093505859375,1895.4371337890625,0.0,2995.830810546875,0.9196110963821412,1.0,0.0,3.0,1.0,0.0
17829960,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8862665891647339,0.3487935662269592,0.313802421092987,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8110872507095337,0.2644177675247192,0.2512705624103546,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.866007924079895,0.325020283460617,0.2279462814331054,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7988678216934204,0.2525823712348938,0.2402492761611938,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.6930567026138306,0.1634639352560043,0.7413853406906128,285.0869445800781,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4061584472656,285.0880126953125,1.0,0.4161469340324402,1.0,1.0,0.0,1.0,-2.13019061088562,2.1301870346069336,3.651315864772186e-06,1.6441426277160645,1.0,1.0,0.0,89.76175689697266,106.0,52566.8828125,0.0,877.2750244140625,1.0,280.6428527832031,283.9488220214844,296.5660705566406,299.9068603515625,293.1499938964844,293.1499938964844,280.3500061035156,32522.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562474846839905,1.0,0.0,0.0,3.799398183822632,3.7994229793548575,9.632142337068217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.5888671875,0.0,1678.7322998046875,1895.4371337890625,0.0,2993.81689453125,0.9362670183181764,1.0,0.0,3.0,1.0,0.0
17830020,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8864573836326599,0.351278692483902,0.3163005113601684,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8114026188850403,0.2665297389030456,0.2534132599830627,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8653694987297058,0.3264640271663666,0.2291087061166763,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.79899001121521,0.254406064748764,0.2421174943447113,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6937340497970581,0.165023386478424,0.7488694787025452,284.9476318359375,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4100646972656,284.93463134765625,1.0,0.4195739924907684,1.0,1.0,0.0,1.0,-2.148395776748657,2.148391962051392,3.7137231174710905e-06,1.658383846282959,0.9649060964584352,0.9649060964584352,0.0,91.1506118774414,106.0,53996.125,0.0,899.4261474609375,1.0,280.3902587890625,283.7681884765625,296.6368713378906,300.1664428710937,293.1499938964844,293.1499938964844,280.3500061035156,33874.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865715503692627,1.0,0.0,0.0,3.838228225708008,3.838253736495972,9.83003019427997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.9541015625,0.0,1736.1158447265625,1895.4371337890625,0.0,3082.617919921875,0.9453791379928588,1.0,0.0,3.0,1.0,0.0
17830080,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8854162693023682,0.3532011210918426,0.3181701302528381,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8107573986053467,0.2682655155658722,0.2551662921905517,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8637178540229797,0.3274900913238525,0.2299310117959976,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7981320023536682,0.2558777034282684,0.2436225116252899,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.693483829498291,0.1663155257701873,0.7551225423812866,284.9189147949219,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4095458984375,284.9219970703125,1.0,0.4226747453212738,1.0,1.0,0.0,1.0,-2.1630547046661377,2.163051128387451,3.764400617001229e-06,1.66985821723938,0.9372202157974244,0.9372202157974244,0.0,92.70652770996094,109.0,54247.73828125,0.0,919.1154174804688,1.0,280.3558349609375,283.7535095214844,296.6363525390625,300.14959716796875,293.1499938964844,293.1499938964844,280.04998779296875,36153.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870593786239624,1.0,0.0,0.0,3.8137168884277344,3.813742399215698,9.704880312710884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.650390625,0.0,1724.251220703125,1895.4371337890625,0.0,3128.38037109375,0.9418710470199584,1.0,0.0,3.0,1.0,0.0
17830140,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.882649838924408,0.3572312593460083,0.3218045830726623,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8088512420654297,0.2718172073364258,0.2586033642292022,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8597140908241272,0.3295492529869079,0.2314226776361465,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.79576575756073,0.2588596045970917,0.2465310990810394,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6923703551292419,0.1689187735319137,0.7673073410987854,284.88555908203125,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4083251953125,284.89373779296875,1.0,0.4289691150188446,1.0,1.0,0.0,1.0,-2.191469192504883,2.191465377807617,3.863563506456558e-06,1.6920286417007446,0.8547988533973694,0.8547988533973694,0.0,96.10342407226562,112.0,55138.9140625,0.0,959.3820190429688,1.0,280.05718994140625,283.7081604003906,296.6350402832031,300.216796875,293.1499938964844,293.1499938964844,280.3500061035156,40703.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807791471481323,1.0,0.0,0.0,3.6045756340026855,3.604599952697754,8.669650242154603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.47216796875,0.0,1517.97021484375,1895.4371337890625,0.0,3223.882080078125,0.8998474478721619,1.0,0.0,3.0,1.0,0.0
17830200,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.882649838924408,0.3572312593460083,0.3218045830726623,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8088512420654297,0.2718172073364258,0.2586033642292022,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8597140908241272,0.3295492529869079,0.2314226776361465,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.79576575756073,0.2588596045970917,0.2465310990810394,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6923703551292419,0.1689187735319137,0.7673073410987854,284.88555908203125,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4083251953125,284.89373779296875,1.0,0.4289691150188446,1.0,1.0,0.0,1.0,-2.191469192504883,2.191465377807617,3.863563506456558e-06,1.6920286417007446,0.8547988533973694,0.8547988533973694,0.0,96.10342407226562,112.0,55138.9140625,0.0,959.3820190429688,1.0,280.05718994140625,283.7081604003906,296.6350402832031,300.216796875,293.1499938964844,293.1499938964844,280.3500061035156,40703.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807791471481323,1.0,0.0,0.0,3.6045756340026855,3.604599952697754,8.669650242154603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.47216796875,0.0,1517.97021484375,1895.4371337890625,0.0,3223.882080078125,0.8998474478721619,1.0,0.0,3.0,1.0,0.0
17830260,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8832391500473022,0.3629139959812164,0.3265926539897918,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8096024990081787,0.2763271033763885,0.2626737356185913,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8586926460266113,0.3328901529312134,0.2335612028837204,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.796108603477478,0.2627425193786621,0.2500238120555877,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6936540603637695,0.1721436083316803,0.7812559604644775,285.05816650390625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4217529296875,285.05712890625,1.0,0.4353862404823303,1.0,1.0,0.0,1.0,-2.225620746612549,2.225616931915283,3.984364866482792e-06,1.7185508012771606,1.0,1.0,0.0,98.76072692871094,115.0,55468.01171875,0.0,1003.620361328125,1.0,280.3431091308594,283.85845947265625,296.5999755859375,300.1179504394531,293.1499938964844,293.1499938964844,280.04998779296875,32156.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735872507095337,1.0,0.0,0.0,3.77287220954895,3.7728967666625977,9.498116355644016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.98828125,0.0,1644.4888916015625,1895.4371337890625,0.0,3156.457763671875,0.9302074313163756,1.0,0.0,3.0,1.0,0.0
17830320,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8832391500473022,0.3629139959812164,0.3265926539897918,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8096024990081787,0.2763271033763885,0.2626737356185913,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8586926460266113,0.3328901529312134,0.2335612028837204,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.796108603477478,0.2627425193786621,0.2500238120555877,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6936540603637695,0.1721436083316803,0.7812559604644775,285.05816650390625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4217529296875,285.05712890625,1.0,0.4353862404823303,1.0,1.0,0.0,1.0,-2.225620746612549,2.225616931915283,3.984364866482792e-06,1.7185508012771606,1.0,1.0,0.0,98.76072692871094,115.0,55468.01171875,0.0,1003.620361328125,1.0,280.3431091308594,283.85845947265625,296.5999755859375,300.1179504394531,293.1499938964844,293.1499938964844,280.04998779296875,32156.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735872507095337,1.0,0.0,0.0,3.77287220954895,3.7728967666625977,9.498116355644016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.98828125,0.0,1644.4888916015625,1895.4371337890625,0.0,3156.457763671875,0.9302074313163756,1.0,0.0,3.0,1.0,0.0
17830380,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8830386400222778,0.3674414753913879,0.3310571014881134,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8099173307418823,0.2803829908370971,0.2667559385299682,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8571616411209106,0.3354904055595398,0.2356259524822235,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7960139513015747,0.2661814987659454,0.2535223960876465,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6946054697036743,0.1751207560300827,0.7955203056335449,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4244079589844,284.91949462890625,1.0,0.4419331848621368,1.0,1.0,0.0,1.0,-2.2597081661224365,2.2597038745880127,4.107139375264524e-06,1.7451509237289429,0.912241518497467,0.912241518497467,0.0,101.6758804321289,118.0,57034.625,0.0,1049.982177734375,1.0,280.0569763183594,283.6936950683594,296.6715087890625,300.35662841796875,293.1499938964844,293.1499938964844,279.75,36998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862360119819641,1.0,0.0,0.0,3.74583101272583,3.745856285095215,9.362453283756622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.2939453125,0.0,1650.0860595703125,1895.4371337890625,0.0,3274.990234375,0.9275007843971252,1.0,0.0,3.0,1.0,0.0
17830440,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8830386400222778,0.3674414753913879,0.3310571014881134,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8099173307418823,0.2803829908370971,0.2667559385299682,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8571616411209106,0.3354904055595398,0.2356259524822235,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7960139513015747,0.2661814987659454,0.2535223960876465,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6946054697036743,0.1751207560300827,0.7955203056335449,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4244079589844,284.91949462890625,1.0,0.4419331848621368,1.0,1.0,0.0,1.0,-2.2597081661224365,2.2597038745880127,4.107139375264524e-06,1.7451509237289429,0.912241518497467,0.912241518497467,0.0,101.6758804321289,118.0,57034.625,0.0,1049.982177734375,1.0,280.0569763183594,283.6936950683594,296.6715087890625,300.35662841796875,293.1499938964844,293.1499938964844,279.75,36998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862360119819641,1.0,0.0,0.0,3.74583101272583,3.745856285095215,9.362453283756622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.2939453125,0.0,1650.0860595703125,1895.4371337890625,0.0,3274.990234375,0.9275007843971252,1.0,0.0,3.0,1.0,0.0
17830500,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.8822601437568665,0.3695409893989563,0.3330276012420654,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8095203638076782,0.2822941541671753,0.2686387896537781,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8557974696159363,0.3366266787052154,0.2364871501922607,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7953935265541077,0.2677785158157348,0.2551114559173584,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6945431232452393,0.1765155345201492,0.8021246194839478,284.82452392578125,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42401123046875,284.8235778808594,1.0,0.4451361298561096,1.0,1.0,0.0,1.0,-2.275213718414306,2.275209426879883,4.1635908019088674e-06,1.7572213411331177,0.827303409576416,0.827303409576416,0.0,103.30597686767578,118.0,57896.9453125,0.0,1072.6610107421875,1.0,279.7982788085937,283.580810546875,296.6990051269531,300.516845703125,293.1499938964844,293.1499938964844,279.75,41032.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935693502426147,1.0,0.0,0.0,3.656549215316773,3.656574249267578,8.921464313971228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.828125,0.0,1578.18798828125,1895.4371337890625,0.0,3343.571044921875,0.9077671766281128,1.0,0.0,3.0,1.0,0.0
17830560,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8813751339912415,0.3717834055423736,0.3349413573741913,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8090212941169739,0.2842639684677124,0.2704747021198272,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.854336678981781,0.3378447294235229,0.2373001724481582,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7946661114692688,0.2694239318370819,0.2566489279270172,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6943647861480713,0.1779337227344513,0.8085289597511292,284.9036560058594,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.42437744140625,284.9100341796875,1.0,0.4482929110527038,1.0,1.0,0.0,1.0,-2.2902331352233887,2.290229082107544,4.218625235807849e-06,1.7688924074172974,0.8497833609580994,0.8497833609580994,0.0,104.96589660644533,121.0,57956.0546875,0.0,1095.207275390625,1.0,279.7579650878906,283.6628112792969,296.6747741699219,300.4291381835937,293.1499938964844,293.1499938964844,280.04998779296875,40095.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951307535171509,1.0,0.0,0.0,3.5447115898132324,3.5447354316711426,8.384074021705601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.83154296875,0.0,1448.913330078125,1895.4371337890625,0.0,3358.15478515625,0.8864548802375793,1.0,0.0,3.0,1.0,0.0
17830620,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8826618790626526,0.3776191771030426,0.3399133682250976,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8104825019836426,0.2890413403511047,0.2748174667358398,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8540984988212585,0.3413607478141784,0.2395890951156616,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7957192063331604,0.2735057771205902,0.2603492140769958,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6962673664093018,0.1813415139913559,0.823337972164154,285.0538024902344,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4373779296875,285.0521545410156,1.0,0.4548177719116211,1.0,1.0,0.0,1.0,-2.326399803161621,2.3263955116271973,4.352573796495562e-06,1.7969180345535278,0.992104709148407,0.992104709148407,0.0,107.55011749267578,124.0,58398.3046875,0.0,1144.9820556640625,1.0,280.042724609375,283.7919311523437,296.6484375,300.3473815917969,293.1499938964844,293.1499938964844,279.75,31889.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886656165122986,1.0,0.0,0.0,3.7253150939941406,3.72533917427063,9.260177762371312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.4345703125,0.0,1587.1923828125,1895.4371337890625,0.0,3297.726318359375,0.9192228317260742,1.0,0.0,3.0,1.0,0.0
17830680,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8826618790626526,0.3776191771030426,0.3399133682250976,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8104825019836426,0.2890413403511047,0.2748174667358398,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8540984988212585,0.3413607478141784,0.2395890951156616,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7957192063331604,0.2735057771205902,0.2603492140769958,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6962673664093018,0.1813415139913559,0.823337972164154,285.0538024902344,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4373779296875,285.0521545410156,1.0,0.4548177719116211,1.0,1.0,0.0,1.0,-2.326399803161621,2.3263955116271973,4.352573796495562e-06,1.7969180345535278,0.992104709148407,0.992104709148407,0.0,107.55011749267578,124.0,58398.3046875,0.0,1144.9820556640625,1.0,280.042724609375,283.7919311523437,296.6484375,300.3473815917969,293.1499938964844,293.1499938964844,279.75,31889.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886656165122986,1.0,0.0,0.0,3.7253150939941406,3.72533917427063,9.260177762371312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.4345703125,0.0,1587.1923828125,1895.4371337890625,0.0,3297.726318359375,0.9192228317260742,1.0,0.0,3.0,1.0,0.0
17830740,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8827984929084778,0.3822113275527954,0.3444313406944275,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8111907839775085,0.2932942807674408,0.2790879011154175,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8530222177505493,0.3440632224082947,0.2417231798171997,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7960139513015747,0.2770765721797943,0.2639746963977813,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6975378394126892,0.1844451576471328,0.8381925225257874,284.91876220703125,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4389038085937,284.9233093261719,1.0,0.4614508748054504,1.0,1.0,0.0,1.0,-2.3617255687713623,2.36172103881836,4.485773843043717e-06,1.8244233131408687,0.9013592600822448,0.9013592600822448,0.0,110.5009307861328,127.0,59977.69140625,0.0,1196.630859375,1.0,279.7565612792969,283.6351928710937,296.7176513671875,300.5873413085937,293.1499938964844,293.1499938964844,280.04998779296875,37057.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009689688682556,1.0,0.0,0.0,3.693257570266724,3.693282127380371,9.101489126805972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.0498046875,0.0,1589.8341064453125,1895.4371337890625,0.0,3412.615234375,0.9158717393875122,1.0,0.0,3.0,1.0,0.0
17830800,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8827984929084778,0.3822113275527954,0.3444313406944275,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8111907839775085,0.2932942807674408,0.2790879011154175,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8530222177505493,0.3440632224082947,0.2417231798171997,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7960139513015747,0.2770765721797943,0.2639746963977813,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6975378394126892,0.1844451576471328,0.8381925225257874,284.91876220703125,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4389038085937,284.9233093261719,1.0,0.4614508748054504,1.0,1.0,0.0,1.0,-2.3617255687713623,2.36172103881836,4.485773843043717e-06,1.8244233131408687,0.9013592600822448,0.9013592600822448,0.0,110.5009307861328,127.0,59977.69140625,0.0,1196.630859375,1.0,279.7565612792969,283.6351928710937,296.7176513671875,300.5873413085937,293.1499938964844,293.1499938964844,280.04998779296875,37057.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009689688682556,1.0,0.0,0.0,3.693257570266724,3.693282127380371,9.101489126805972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.0498046875,0.0,1589.8341064453125,1895.4371337890625,0.0,3412.615234375,0.9158717393875122,1.0,0.0,3.0,1.0,0.0
17830860,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8829771876335144,0.3876268863677978,0.3490803241729736,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8117775321006775,0.2978145480155945,0.2833152711391449,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8518970608711243,0.3472220599651336,0.2438451051712036,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7961615920066833,0.2808583378791809,0.2675235569477081,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.6985363364219666,0.1875672489404678,0.8524304628372192,285.09161376953125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4463195800781,285.09295654296875,1.0,0.4680149555206299,1.0,1.0,0.0,1.0,-2.396303415298462,2.39629864692688,4.617954346031183e-06,1.8512191772460933,1.0,1.0,0.0,113.49889373779295,130.0,60157.8671875,0.0,1248.96533203125,1.0,280.0434875488281,283.7973937988281,296.6911315917969,300.5043640136719,293.1499938964844,293.1499938964844,279.75,33023.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896979570388794,1.0,0.0,0.0,3.8290088176727295,3.829034090042114,9.782863799046029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.634765625,0.0,1718.22705078125,1895.4371337890625,0.0,3375.413330078125,0.943246841430664,1.0,0.0,3.0,1.0,0.0
17830920,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8829771876335144,0.3876268863677978,0.3490803241729736,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8117775321006775,0.2978145480155945,0.2833152711391449,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8518970608711243,0.3472220599651336,0.2438451051712036,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7961615920066833,0.2808583378791809,0.2675235569477081,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.6985363364219666,0.1875672489404678,0.8524304628372192,285.09161376953125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4463195800781,285.09295654296875,1.0,0.4680149555206299,1.0,1.0,0.0,1.0,-2.396303415298462,2.39629864692688,4.617954346031183e-06,1.8512191772460933,1.0,1.0,0.0,113.49889373779295,130.0,60157.8671875,0.0,1248.96533203125,1.0,280.0434875488281,283.7973937988281,296.6911315917969,300.5043640136719,293.1499938964844,293.1499938964844,279.75,33023.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896979570388794,1.0,0.0,0.0,3.8290088176727295,3.829034090042114,9.782863799046029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.634765625,0.0,1718.22705078125,1895.4371337890625,0.0,3375.413330078125,0.943246841430664,1.0,0.0,3.0,1.0,0.0
17830980,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8812602162361145,0.3915707468986511,0.3531587123870849,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8107118606567383,0.3014013469219208,0.2871080338954925,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8491278290748596,0.3492474555969238,0.2456138730049133,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7945765256881714,0.2837115228176117,0.2706227004528045,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.697727382183075,0.1898788958787918,0.8644996881484985,284.9266052246094,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.44049072265625,284.92889404296875,1.0,0.4743588268756866,1.0,1.0,0.0,1.0,-2.4261162281036377,2.426111459732056,4.733777132059913e-06,1.8744573593139648,0.950428068637848,0.950428068637848,0.0,117.11751556396484,118.0,61934.1796875,0.0,1299.432373046875,1.0,279.7557373046875,283.6017761230469,296.7553100585937,300.7497863769531,293.1499938964844,293.1499938964844,279.45001220703125,35932.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094678163528442,1.0,0.0,0.0,3.847522258758545,3.847548246383667,9.877694537863135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.994140625,0.0,1763.6944580078125,1895.4371337890625,0.0,3491.6640625,0.9493837356567384,1.0,0.0,3.0,1.0,0.0
17831040,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8812602162361145,0.3915707468986511,0.3531587123870849,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8107118606567383,0.3014013469219208,0.2871080338954925,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8491278290748596,0.3492474555969238,0.2456138730049133,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7945765256881714,0.2837115228176117,0.2706227004528045,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.697727382183075,0.1898788958787918,0.8644996881484985,284.9266052246094,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.44049072265625,284.92889404296875,1.0,0.4743588268756866,1.0,1.0,0.0,1.0,-2.4261162281036377,2.426111459732056,4.733777132059913e-06,1.8744573593139648,0.950428068637848,0.950428068637848,0.0,117.11751556396484,118.0,61934.1796875,0.0,1299.432373046875,1.0,279.7557373046875,283.6017761230469,296.7553100585937,300.7497863769531,293.1499938964844,293.1499938964844,279.45001220703125,35932.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094678163528442,1.0,0.0,0.0,3.847522258758545,3.847548246383667,9.877694537863135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.994140625,0.0,1763.6944580078125,1895.4371337890625,0.0,3491.6640625,0.9493837356567384,1.0,0.0,3.0,1.0,0.0
17831100,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8833984732627869,0.3931911289691925,0.3546756505966186,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8128033876419067,0.3028883934020996,0.2885765731334686,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8504732251167297,0.3499023914337158,0.2461297065019607,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7964726686477661,0.2848215699195862,0.2717411816120147,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.6996211409568787,0.1907388865947723,0.8686767220497131,284.82177734375,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43438720703125,284.8197326660156,1.0,0.4752976298332214,1.0,1.0,0.0,1.0,-2.436689615249634,2.436684846878052,4.775221441377653e-06,1.8827037811279297,0.8574020266532898,0.8574020266532898,0.0,117.02149963378906,118.0,62824.73828125,0.0,1311.8692626953125,1.0,279.4955139160156,283.4748229980469,296.7806396484375,300.9111633300781,293.1499938964844,293.1499938964844,279.45001220703125,39973.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163917303085328,1.0,0.0,0.0,3.7741005420684814,3.774126291275024,9.50430148805026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.546875,0.0,1706.4085693359375,1895.4371337890625,0.0,3555.82275390625,0.9333885312080384,1.0,0.0,3.0,1.0,0.0
17831160,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8878552913665771,0.3949467241764068,0.3560467660427093,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8167995810508728,0.3043833076953888,0.2898725569248199,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8538917303085327,0.3505943715572357,0.2465074956417083,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8003872036933899,0.2859216332435608,0.2726762592792511,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7032550573348999,0.191548615694046,0.871971070766449,284.8886413574219,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4291381835937,284.8946228027344,1.0,0.4752825498580932,1.0,1.0,0.0,1.0,-2.445429563522339,2.445424795150757,4.809541678696405e-06,1.8894788026809688,0.868473470211029,0.868473470211029,0.0,115.6362075805664,106.0,62720.98046875,0.0,1316.77734375,1.0,279.4570617675781,283.5466003417969,296.7578125,300.8172302246094,293.1499938964844,293.1499938964844,279.75,40105.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917637050151825,1.0,0.0,0.0,3.661889791488648,3.661914587020874,8.947544074544567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.3291015625,0.0,1577.2578125,1895.4371337890625,0.0,3567.335693359375,0.9119710326194764,1.0,0.0,3.0,1.0,0.0
17831220,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8972578644752502,0.397913247346878,0.3582046031951904,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8247049450874329,0.3066384792327881,0.2916448712348938,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8616182208061218,0.3520435988903045,0.2472052276134491,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8084497451782227,0.2876662313938141,0.2739839851856231,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7105662226676941,0.1927908211946487,0.8762555718421936,285.0470275878906,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4307556152344,285.0491027832031,1.0,0.4743950963020324,1.0,1.0,0.0,1.0,-2.457703113555908,2.457698106765747,4.857797193835722e-06,1.8989124298095703,0.9833276271820068,0.9833276271820068,0.0,112.37577056884766,106.0,62436.984375,0.0,1318.2039794921875,1.0,279.7176818847656,283.701416015625,296.7127990722656,300.63946533203125,293.1499938964844,293.1499938964844,279.75,33395.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110108017921448,1.0,0.0,0.0,3.743781328201294,3.743805885314941,9.352210099677905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.8447265625,0.0,1620.039306640625,1895.4371337890625,0.0,3505.98193359375,0.9259889721870422,1.0,0.0,3.0,1.0,0.0
17831280,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9060033559799194,0.3999746441841125,0.359942227602005,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.831869900226593,0.3082349002361297,0.2930058538913727,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8690463304519653,0.3531166613101959,0.2478491067886352,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8155645728111267,0.2889157235622406,0.2750200033187866,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7169304490089417,0.193685233592987,0.8795910477638245,285.0426025390625,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.43316650390625,285.041259765625,1.0,0.4734542071819305,1.0,1.0,0.0,1.0,-2.467450857162476,2.4674460887908936,4.8963715926220175e-06,1.9064425230026243,1.0,1.0,0.0,109.41529846191406,94.0,62804.3515625,0.0,1317.7686767578125,1.0,279.743408203125,283.6877136230469,296.734619140625,300.7156677246094,293.1499938964844,293.1499938964844,279.45001220703125,32717.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104670286178588,1.0,0.0,0.0,3.8073441982269287,3.8073692321777344,9.672473879618335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.490234375,0.0,1689.75244140625,1895.4371337890625,0.0,3500.9375,0.9382935762405396,1.0,0.0,3.0,1.0,0.0
