time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.933278262615204,0.4036813378334045,0.3632819056510925,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8527878522872925,0.3114669919013977,0.2959139049053192,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8908627033233643,0.354776382446289,0.2489544302225113,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8351970911026001,0.29130420088768,0.2771307229995727,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7341344356536865,0.195397287607193,0.8863404393196106,284.9097900390625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4263000488281,284.9128112792969,1.0,0.4699149131774902,1.0,1.0,0.0,1.0,-2.486937522888184,2.4869325160980225,4.974122475687182e-06,1.921582579612732,0.9079236388206482,0.9079236388206482,0.0,101.21322631835938,82.0,64103.59375,0.0,1307.1610107421875,1.0,279.4571533203125,283.5342102050781,296.8005676269531,300.9353332519531,293.1499938964844,293.1499938964844,279.1499938964844,37503.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920099914073944,1.0,0.0,0.0,3.756002902984619,3.756028413772583,9.413370207767002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.064453125,0.0,1665.908935546875,1895.4371337890625,0.0,3590.08056640625,0.9300926327705384,1.0,0.0,3.0,1.0,0.0
17831400,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.933278262615204,0.4036813378334045,0.3632819056510925,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8527878522872925,0.3114669919013977,0.2959139049053192,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8908627033233643,0.354776382446289,0.2489544302225113,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8351970911026001,0.29130420088768,0.2771307229995727,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7341344356536865,0.195397287607193,0.8863404393196106,284.9097900390625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4263000488281,284.9128112792969,1.0,0.4699149131774902,1.0,1.0,0.0,1.0,-2.486937522888184,2.4869325160980225,4.974122475687182e-06,1.921582579612732,0.9079236388206482,0.9079236388206482,0.0,101.21322631835938,82.0,64103.59375,0.0,1307.1610107421875,1.0,279.4571533203125,283.5342102050781,296.8005676269531,300.9353332519531,293.1499938964844,293.1499938964844,279.1499938964844,37503.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920099914073944,1.0,0.0,0.0,3.756002902984619,3.756028413772583,9.413370207767002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.064453125,0.0,1665.908935546875,1895.4371337890625,0.0,3590.08056640625,0.9300926327705384,1.0,0.0,3.0,1.0,0.0
17831460,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9666469097137452,0.4072656333446502,0.366018682718277,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8807535171508789,0.3145053386688232,0.2983585596084595,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.920562982559204,0.3562157750129699,0.2496348768472671,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8608892560005188,0.2934677302837372,0.2787639200687408,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7563018202781677,0.1968816965818405,0.8911693692207336,284.9066467285156,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.41845703125,284.9100646972656,1.0,0.4650304317474365,1.0,1.0,0.0,1.0,-2.501744270324707,2.501739263534546,5.033401976106688e-06,1.9329739809036253,0.8508592247962952,0.8508592247962952,0.0,91.9189453125,70.0,64703.87890625,0.0,1285.900634765625,1.0,279.15777587890625,283.5093688964844,296.80908203125,300.9921875,293.1499938964844,293.1499938964844,279.45001220703125,39883.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257235527038574,1.0,0.0,0.0,3.553303003311157,3.5533268451690674,8.42476538309711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.1884765625,0.0,1456.5128173828125,1895.4371337890625,0.0,3641.882080078125,0.8880462050437927,1.0,0.0,3.0,1.0,0.0
17831520,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9666469097137452,0.4072656333446502,0.366018682718277,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8807535171508789,0.3145053386688232,0.2983585596084595,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.920562982559204,0.3562157750129699,0.2496348768472671,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8608892560005188,0.2934677302837372,0.2787639200687408,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7563018202781677,0.1968816965818405,0.8911693692207336,284.9066467285156,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.41845703125,284.9100646972656,1.0,0.4650304317474365,1.0,1.0,0.0,1.0,-2.501744270324707,2.501739263534546,5.033401976106688e-06,1.9329739809036253,0.8508592247962952,0.8508592247962952,0.0,91.9189453125,70.0,64703.87890625,0.0,1285.900634765625,1.0,279.15777587890625,283.5093688964844,296.80908203125,300.9921875,293.1499938964844,293.1499938964844,279.45001220703125,39883.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257235527038574,1.0,0.0,0.0,3.553303003311157,3.5533268451690674,8.42476538309711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.1884765625,0.0,1456.5128173828125,1895.4371337890625,0.0,3641.882080078125,0.8880462050437927,1.0,0.0,3.0,1.0,0.0
17831580,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9990000128746032,0.4116535782814026,0.3689137995243072,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9179768562316896,0.3178727328777313,0.3009508550167084,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.960602045059204,0.3583910465240478,0.2506852746009826,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8951566219329834,0.2960102260112762,0.2805941104888916,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7860072255134583,0.1986242830753326,0.8965170383453369,285.036865234375,284.95001220703125,297.4234619140625,293.8131408691406,297.4220275878906,297.4234619140625,285.0341491699219,1.0,0.4602681398391723,1.0,1.0,0.0,1.0,-2.5173704624176025,2.5173654556274414,5.0965054469998e-06,1.9450751543045044,0.9662271738052368,0.9662271738052368,0.0,82.57643127441406,70.0,64719.0,0.0,1265.5859375,1.0,279.4378662109375,283.6305236816406,296.78857421875,300.8827209472656,293.1499938964844,293.1499938964844,279.45001220703125,32493.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182478785514832,1.0,0.0,0.0,3.692211389541626,3.692235231399536,9.096334565583676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.9375,0.0,1554.09716796875,1895.4371337890625,0.0,3572.980224609375,0.912321925163269,1.0,0.0,3.0,1.0,0.0
17831640,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.4123972952365875,0.3655121624469757,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9228760600090028,0.3183500170707702,0.3013818264007568,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9649327397346495,0.3586885333061218,0.2508838474750519,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8993064761161804,0.296367883682251,0.2809118628501892,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7896330952644348,0.1988712847232818,0.8975022435188293,285.02947998046875,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.42449951171875,285.026611328125,1.0,0.459431916475296,1.0,1.0,0.0,1.0,-2.5169756412506104,2.51697039604187,5.094945208838908e-06,1.9447895288467407,0.9681727886199952,0.9681727886199952,0.0,81.5755844116211,73.0,64783.93359375,0.0,1260.12060546875,1.0,279.44207763671875,283.6221618652344,296.7977600097656,300.90631103515625,293.1499938964844,293.1499938964844,279.1499938964844,32577.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183721542358398,1.0,0.0,0.0,3.7073912620544434,3.7074151039123535,9.171283750220028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.2763671875,0.0,1571.95068359375,1895.4371337890625,0.0,3574.12841796875,0.9157270193099976,1.0,0.0,3.0,1.0,0.0
17831700,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.4158105552196502,0.3565912842750549,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.933765947818756,0.3199729025363922,0.3030228316783905,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9736470580101012,0.3595157563686371,0.2515875697135925,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.908490002155304,0.2975305616855621,0.2821117043495178,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7975246906280518,0.1996776461601257,0.901338279247284,284.87872314453125,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.43017578125,284.87213134765625,1.0,0.4579079449176788,1.0,1.0,0.0,1.0,-2.5146615505218506,2.514656543731689,5.08554285261198e-06,1.942980170249939,0.8709397912025452,0.8709397912025452,0.0,79.58810424804688,73.0,65632.8359375,0.0,1248.999755859375,1.0,279.1961669921875,283.45361328125,296.8612060546875,301.1472473144531,293.1499938964844,293.1499938964844,279.1499938964844,36789.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246277809143066,1.0,0.0,0.0,3.6909239292144775,3.690948486328125,9.089991408472996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.8818359375,0.0,1585.1480712890625,1895.4371337890625,0.0,3631.803466796875,0.9126608967781068,1.0,0.0,3.0,1.0,0.0
17831760,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.4197617471218109,0.3516042232513428,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9404645562171936,0.3214027881622314,0.3043812215328216,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9783987998962402,0.3600992858409881,0.2520098984241485,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9143922328948976,0.2984981536865234,0.28303924202919,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8022941946983337,0.200339138507843,0.9043235182762146,284.8778686523437,284.95001220703125,297.4962463378906,293.8388977050781,297.48785400390625,297.4379577636719,284.8654479980469,1.0,0.4569449424743652,0.8882633447647095,0.8882633447647095,0.2000000029802322,1.0,-2.515446424484253,2.1881349086761475,0.3273114562034607,1.6176531314849854,0.8470308184623718,0.8470308184623718,0.0,78.36345672607422,76.0,63618.87890625,0.0,1243.34423828125,1.0,279.15728759765625,283.41571044921875,296.8568420410156,301.06329345703125,293.1499938964844,293.1499938964844,279.45001220703125,39128.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259687066078186,1.0,0.0,0.0,3.595155715942383,3.595179796218872,8.624396059531136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.8720703125,0.0,1496.058837890625,1895.4371337890625,0.0,3644.1357421875,0.8951449394226074,1.0,0.0,3.0,1.0,0.0
17831820,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9990000128746032,0.4277185499668121,0.3459776043891907,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9493131041526794,0.3242852389812469,0.3070581555366516,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.983982264995575,0.361310601234436,0.252824991941452,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.92230623960495,0.3004185855388641,0.2848215103149414,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8084198236465454,0.2016359120607376,0.9099908471107484,284.8228454589844,284.95001220703125,297.5625305175781,293.86212158203125,297.50750732421875,297.4532470703125,284.8260803222656,1.0,0.4564817249774933,0.6647900342941284,0.6647900342941284,0.6000000238418579,1.0,-2.521835803985596,1.2521743774414062,1.2696613073349,0.6823368668556213,0.7462255954742432,0.7462255954742432,0.0,77.04261016845703,94.0,53754.21875,0.0,1242.6435546875,1.0,279.4408569335937,283.3614196777344,296.739013671875,300.3518371582031,293.1499938964844,293.1499938964844,279.75,45920.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997665643692017,1.0,0.0,0.0,3.265782356262207,3.2658045291900635,7.116521487660066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.7373046875,0.0,1212.65869140625,1895.4371337890625,0.0,3401.408447265625,0.8267804384231567,1.0,0.0,3.0,1.0,0.0
17831880,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9990000128746032,0.4277185499668121,0.3459776043891907,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9493131041526794,0.3242852389812469,0.3070581555366516,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.983982264995575,0.361310601234436,0.252824991941452,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.92230623960495,0.3004185855388641,0.2848215103149414,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8084198236465454,0.2016359120607376,0.9099908471107484,284.8228454589844,284.95001220703125,297.5625305175781,293.86212158203125,297.50750732421875,297.4532470703125,284.8260803222656,1.0,0.4564817249774933,0.6647900342941284,0.6647900342941284,0.6000000238418579,1.0,-2.521835803985596,1.2521743774414062,1.2696613073349,0.6823368668556213,0.7462255954742432,0.7462255954742432,0.0,77.04261016845703,94.0,53754.21875,0.0,1242.6435546875,1.0,279.4408569335937,283.3614196777344,296.739013671875,300.3518371582031,293.1499938964844,293.1499938964844,279.75,45920.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997665643692017,1.0,0.0,0.0,3.265782356262207,3.2658045291900635,7.116521487660066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.7373046875,0.0,1212.65869140625,1895.4371337890625,0.0,3401.408447265625,0.8267804384231567,1.0,0.0,3.0,1.0,0.0
17831940,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.4343265295028686,0.3566614687442779,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9421279430389404,0.3276668190956116,0.3101942837238312,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.976533830165863,0.3631389141082763,0.2540398240089416,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.914267122745514,0.3027729094028473,0.2870067656040191,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8022421598434448,0.2032313346862793,0.9171574711799622,284.9222412109375,284.95001220703125,297.630126953125,293.8854675292969,297.5169982910156,297.46209716796875,284.9232788085937,1.0,0.4634292125701904,0.441316694021225,0.441316694021225,1.0,1.0,-2.5511016845703125,0.828935444355011,1.7221661806106567,0.2525200247764587,0.7860868573188782,0.7860868573188782,0.0,80.13725280761719,97.0,49465.43359375,0.0,1292.7901611328125,1.0,279.7372131347656,283.4465637207031,296.705322265625,299.9248046875,293.1499938964844,293.1499938964844,280.04998779296875,39075.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586234450340271,1.0,0.0,0.0,3.186108112335205,3.1861283779144287,6.773518066438555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.1181640625,0.0,1095.8035888671875,1895.4371337890625,0.0,3016.09521484375,0.8051738142967224,1.0,0.0,3.0,1.0,0.0
17832000,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.4343265295028686,0.3566614687442779,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9421279430389404,0.3276668190956116,0.3101942837238312,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.976533830165863,0.3631389141082763,0.2540398240089416,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.914267122745514,0.3027729094028473,0.2870067656040191,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8022421598434448,0.2032313346862793,0.9171574711799622,284.9222412109375,284.95001220703125,297.630126953125,293.8854675292969,297.5169982910156,297.46209716796875,284.9232788085937,1.0,0.4634292125701904,0.441316694021225,0.441316694021225,1.0,1.0,-2.5511016845703125,0.828935444355011,1.7221661806106567,0.2525200247764587,0.7860868573188782,0.7860868573188782,0.0,80.13725280761719,97.0,49465.43359375,0.0,1292.7901611328125,1.0,279.7372131347656,283.4465637207031,296.705322265625,299.9248046875,293.1499938964844,293.1499938964844,280.04998779296875,39075.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586234450340271,1.0,0.0,0.0,3.186108112335205,3.1861283779144287,6.773518066438555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.1181640625,0.0,1095.8035888671875,1895.4371337890625,0.0,3016.09521484375,0.8051738142967224,1.0,0.0,3.0,1.0,0.0
17832060,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.438358724117279,0.3675311505794525,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9353498220443726,0.3313678503036499,0.3136889934539795,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9691085815429688,0.3653366863727569,0.255565345287323,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.90705668926239,0.3054027259349823,0.2895050346851349,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7964123487472534,0.2049723416566848,0.9252200126647948,285.031494140625,284.95001220703125,297.6986389160156,293.9089050292969,297.5389709472656,297.4554748535156,285.0312194824219,1.0,0.4699586927890777,0.4758685827255249,0.4758685827255249,1.0,1.0,-2.582892894744873,0.8920869827270508,1.6908059120178225,0.3083905875682831,0.8965880870819092,0.8965880870819092,0.0,83.54071807861328,100.0,49744.5078125,0.0,1347.6993408203125,1.0,280.0375671386719,283.5609130859375,296.7912292480469,299.9198913574219,293.1499938964844,293.1499938964844,280.3500061035156,31375.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830764651298523,1.0,0.0,0.0,3.374534845352173,3.374555349349976,7.598382012474758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.70361328125,0.0,1215.7620849609375,1895.4371337890625,0.0,2755.564697265625,0.84019535779953,1.0,0.0,3.0,1.0,0.0
17832120,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.438358724117279,0.3675311505794525,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9353498220443726,0.3313678503036499,0.3136889934539795,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9691085815429688,0.3653366863727569,0.255565345287323,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.90705668926239,0.3054027259349823,0.2895050346851349,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7964123487472534,0.2049723416566848,0.9252200126647948,285.031494140625,284.95001220703125,297.6986389160156,293.9089050292969,297.5389709472656,297.4554748535156,285.0312194824219,1.0,0.4699586927890777,0.4758685827255249,0.4758685827255249,1.0,1.0,-2.582892894744873,0.8920869827270508,1.6908059120178225,0.3083905875682831,0.8965880870819092,0.8965880870819092,0.0,83.54071807861328,100.0,49744.5078125,0.0,1347.6993408203125,1.0,280.0375671386719,283.5609130859375,296.7912292480469,299.9198913574219,293.1499938964844,293.1499938964844,280.3500061035156,31375.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830764651298523,1.0,0.0,0.0,3.374534845352173,3.374555349349976,7.598382012474758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.70361328125,0.0,1215.7620849609375,1895.4371337890625,0.0,2755.564697265625,0.84019535779953,1.0,0.0,3.0,1.0,0.0
17832180,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.9990000128746032,0.4415973126888275,0.3760102987289428,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.9307678937911988,0.3347461223602295,0.3168911337852478,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.9635695219039916,0.3674089908599853,0.2570169866085052,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.9023246169090272,0.3078195452690124,0.2918114960193634,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7923331260681152,0.2065473645925521,0.9325103163719176,285.1356201171875,284.95001220703125,297.75897216796875,293.92926025390625,297.56231689453125,297.44927978515625,285.13446044921875,1.0,0.4756067097187042,0.5060452818870544,0.5060452818870544,1.0,1.0,-2.610203981399536,0.9566571116447448,1.653546929359436,0.3666336238384247,1.0,1.0,0.0,86.33879852294922,100.0,50309.953125,0.0,1395.283203125,1.0,280.3353881835937,283.66815185546875,296.8871154785156,300.040771484375,293.1499938964844,293.1499938964844,280.3500061035156,29329.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231377601623535,1.0,0.0,0.0,3.6091208457946777,3.609143257141113,8.691528137205751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.7734375,0.0,1438.8106689453125,1895.4371337890625,0.0,2684.66259765625,0.8908625245094299,1.0,0.0,3.0,1.0,0.0
17832240,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9990000128746032,0.4420277774333954,0.3771936297416687,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.9301737546920776,0.335225909948349,0.3173674046993255,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9628170132637024,0.3676944971084595,0.2572373747825622,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.9017163515090942,0.3081595003604889,0.292155921459198,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.7917944192886353,0.2067676037549972,0.9335931539535522,285.13238525390625,284.95001220703125,297.76776123046875,293.9322204589844,297.5657653808594,297.4481811523437,285.13134765625,1.0,0.476421445608139,0.5104204416275024,0.5104204416275024,1.0,1.0,-2.61417818069458,0.9655301570892334,1.6486479043960571,0.3745893239974975,1.0,1.0,0.0,86.73910522460938,103.0,50487.1953125,0.0,1402.2557373046875,1.0,280.3409729003906,283.6639404296875,296.9062805175781,300.08355712890625,293.1499938964844,293.1499938964844,280.04998779296875,29730.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238948583602905,1.0,0.0,0.0,3.63313102722168,3.6331539154052734,8.807556355350243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.5146484375,0.0,1467.7879638671875,1895.4371337890625,0.0,2691.689697265625,0.8965968489646912,1.0,0.0,3.0,1.0,0.0
17832300,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.4431943297386169,0.382194846868515,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9274032711982728,0.3368497490882873,0.3191229104995727,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.959396243095398,0.3684729039669037,0.2579855620861053,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.898952066898346,0.3092455267906189,0.2933965623378753,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7893443703651428,0.2074525356292724,0.9374661445617676,284.9837646484375,284.95001220703125,297.8024597167969,293.9437866210937,297.5770263671875,297.4396667480469,284.9716796875,1.0,0.4796048104763031,0.527696430683136,0.527696430683136,1.0,1.0,-2.629342555999756,0.99906724691391,1.6302753686904907,0.4046435952186584,0.9761157631874084,0.9761157631874084,0.0,88.38697052001953,103.0,52226.203125,0.0,1429.581298828125,1.0,280.0967712402344,283.481201171875,297.0096740722656,300.4076538085937,293.1499938964844,293.1499938964844,280.04998779296875,31363.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354067802429199,1.0,0.0,0.0,3.710758209228516,3.710781812667847,9.18794910376164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.625,0.0,1566.5526123046875,1895.4371337890625,0.0,2798.83251953125,0.9150747656822203,1.0,0.0,3.0,1.0,0.0
17832360,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.443606436252594,0.3881276845932007,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9234150052070618,0.3381334841251373,0.3205103278160095,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9546831846237184,0.3688224852085113,0.2583842575550079,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8951362371444702,0.3099997341632843,0.2942852973937988,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.785943865776062,0.2078743577003479,0.9401024580001832,284.9298400878906,284.95001220703125,297.8371887207031,293.955322265625,297.5814514160156,297.4253234863281,284.92938232421875,1.0,0.4826885163784027,0.5257698893547058,0.5257698893547058,1.0,1.0,-2.642855644226074,1.0038256645202637,1.6390300989151,0.4063322246074676,0.9392791390419006,0.9392791390419006,0.0,90.20567321777344,106.0,52576.21875,0.0,1455.861328125,1.0,280.0568542480469,283.43231201171875,297.0275573730469,300.43682861328125,293.1499938964844,293.1499938964844,279.75,34138.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434240818023682,1.0,0.0,0.0,3.724737882614136,3.724762201309204,9.257307738153032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.275390625,0.0,1603.7080078125,1895.4371337890625,0.0,2873.72265625,0.920224905014038,1.0,0.0,3.0,1.0,0.0
17832420,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9990000128746032,0.4434182941913605,0.3967081308364868,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.917374312877655,0.339669406414032,0.3221303224563598,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.947415053844452,0.3690541684627533,0.2586859762668609,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8893677592277527,0.3108040988445282,0.2952212691307068,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7807410955429077,0.2082334905862808,0.9425323009490968,284.8228454589844,284.95001220703125,297.8843994140625,293.9708557128906,297.58428955078125,297.4017944335937,284.8304443359375,1.0,0.4867134094238281,0.5231497883796692,0.5231497883796692,1.0,1.0,-2.6595213413238525,1.006977915763855,1.6525434255599976,0.4056851863861084,0.8270354866981506,0.8270354866981506,0.0,92.78976440429688,106.0,53213.5234375,0.0,1490.1754150390625,1.0,279.77490234375,283.3166809082031,297.0498046875,300.5652770996094,293.1499938964844,293.1499938964844,279.75,41586.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554778099060059,1.0,0.0,0.0,3.580406427383423,3.580430746078491,8.553777774977789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.8837890625,0.0,1498.1141357421875,1895.4371337890625,0.0,2986.60107421875,0.8925288915634155,1.0,0.0,3.0,1.0,0.0
17832480,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9980918765068054,0.4434021115303039,0.3990566730499267,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.913335919380188,0.3404673337936401,0.3228606283664703,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9426503777503968,0.3692697584629059,0.2588023543357849,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8855719566345215,0.3112416267395019,0.2956230044364929,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7773279547691345,0.208418384194374,0.9434584975242616,284.8725280761719,284.95001220703125,297.9065856933594,293.97808837890625,297.5863952636719,297.3920593261719,284.8768615722656,1.0,0.488456666469574,0.5219168066978455,0.5219168066978455,1.0,1.0,-2.665013551712036,1.007407784461975,1.657605767250061,0.4049775302410126,0.8386899828910828,0.8386899828910828,0.0,94.29564666748048,109.0,53173.4140625,0.0,1504.5147705078125,1.0,279.75787353515625,283.3584289550781,297.0260009765625,300.50360107421875,293.1499938964844,293.1499938964844,280.04998779296875,40416.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564372658729553,1.0,0.0,0.0,3.5263473987579346,3.5263710021972656,8.297427598336071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.02197265625,0.0,1431.829345703125,1895.4371337890625,0.0,2995.59619140625,0.8818911910057068,1.0,0.0,3.0,1.0,0.0
17832540,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.989682912826538,0.4461834728717804,0.4008853733539581,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9038471579551696,0.343768447637558,0.325879693031311,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9304336905479432,0.3709533512592315,0.259866863489151,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8761221170425415,0.3133434057235718,0.297535628080368,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7687519192695618,0.2095008194446563,0.9482862949371338,285.00665283203125,284.95001220703125,297.9756164550781,294.0003967285156,297.6070556640625,297.38494873046875,285.0053100585937,1.0,0.4934363067150116,0.5180637240409851,0.5180637240409851,1.0,1.0,-2.6801650524139404,1.007840275764465,1.6723246574401855,0.401776909828186,0.9443920254707336,0.9443920254707336,0.0,98.59737396240234,112.0,52796.078125,0.0,1545.15869140625,1.0,280.04229736328125,283.49188232421875,296.9779357910156,300.3500366210937,293.1499938964844,293.1499938964844,279.75,33056.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474606275558472,1.0,0.0,0.0,3.659701108932495,3.659724712371826,8.936851827456849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.083984375,0.0,1521.9072265625,1895.4371337890625,0.0,2911.4921875,0.9051636457443236,1.0,0.0,3.0,1.0,0.0
17832600,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.989682912826538,0.4461834728717804,0.4008853733539581,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9038471579551696,0.343768447637558,0.325879693031311,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9304336905479432,0.3709533512592315,0.259866863489151,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8761221170425415,0.3133434057235718,0.297535628080368,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7687519192695618,0.2095008194446563,0.9482862949371338,285.00665283203125,284.95001220703125,297.9756164550781,294.0003967285156,297.6070556640625,297.38494873046875,285.0053100585937,1.0,0.4934363067150116,0.5180637240409851,0.5180637240409851,1.0,1.0,-2.6801650524139404,1.007840275764465,1.6723246574401855,0.401776909828186,0.9443920254707336,0.9443920254707336,0.0,98.59737396240234,112.0,52796.078125,0.0,1545.15869140625,1.0,280.04229736328125,283.49188232421875,296.9779357910156,300.3500366210937,293.1499938964844,293.1499938964844,279.75,33056.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474606275558472,1.0,0.0,0.0,3.659701108932495,3.659724712371826,8.936851827456849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.083984375,0.0,1521.9072265625,1895.4371337890625,0.0,2911.4921875,0.9051636457443236,1.0,0.0,3.0,1.0,0.0
17832660,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.982872724533081,0.4487394094467163,0.4034743309020996,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8969241380691528,0.3465315401554107,0.328791856765747,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9204784631729126,0.3719137907028198,0.2608044743537903,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8687127828598022,0.3149321377277374,0.2993385195732116,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7620278596878052,0.2102649956941604,0.9529115557670592,284.9040222167969,284.95001220703125,298.04400634765625,294.0221252441406,297.62615966796875,297.3747253417969,284.90728759765625,1.0,0.4981122314929962,0.5169780850410461,0.5169780850410461,1.0,1.0,-2.6956324577331543,1.012548565864563,1.6830838918685913,0.4029739797115326,0.85258549451828,0.85258549451828,0.0,102.47703552246094,115.0,53590.6015625,0.0,1584.69482421875,1.0,279.7575988769531,283.3731689453125,297.0475158691406,300.5348815917969,293.1499938964844,293.1499938964844,280.04998779296875,38871.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565673828125,1.0,0.0,0.0,3.540166139602661,3.540189743041992,8.362586072507838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.26953125,0.0,1435.209228515625,1895.4371337890625,0.0,2996.81591796875,0.8834957480430603,1.0,0.0,3.0,1.0,0.0
17832720,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.982872724533081,0.4487394094467163,0.4034743309020996,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8969241380691528,0.3465315401554107,0.328791856765747,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9204784631729126,0.3719137907028198,0.2608044743537903,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8687127828598022,0.3149321377277374,0.2993385195732116,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7620278596878052,0.2102649956941604,0.9529115557670592,284.9040222167969,284.95001220703125,298.04400634765625,294.0221252441406,297.62615966796875,297.3747253417969,284.90728759765625,1.0,0.4981122314929962,0.5169780850410461,0.5169780850410461,1.0,1.0,-2.6956324577331543,1.012548565864563,1.6830838918685913,0.4029739797115326,0.85258549451828,0.85258549451828,0.0,102.47703552246094,115.0,53590.6015625,0.0,1584.69482421875,1.0,279.7575988769531,283.3731689453125,297.0475158691406,300.5348815917969,293.1499938964844,293.1499938964844,280.04998779296875,38871.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565673828125,1.0,0.0,0.0,3.540166139602661,3.540189743041992,8.362586072507838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.26953125,0.0,1435.209228515625,1895.4371337890625,0.0,2996.81591796875,0.8834957480430603,1.0,0.0,3.0,1.0,0.0
17832780,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9784260988235474,0.4526452124118805,0.4067312180995941,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8926123380661011,0.3499131798744201,0.3318812847137451,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9137301445007324,0.3736265301704407,0.2618958353996277,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8638092279434204,0.3170520365238189,0.301263153553009,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574745416641235,0.2113897502422332,0.9578317403793336,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.6524963378906,297.3765563964844,285.026123046875,1.0,0.5025909543037415,0.5158924460411072,0.5158924460411072,1.0,1.0,-2.7127890586853027,1.0181097984313965,1.6946792602539062,0.4044646918773651,0.9686025381088256,0.9686025381088256,0.0,105.71117401123048,118.0,53349.19921875,0.0,1624.1092529296875,1.0,280.0425720214844,283.4960327148437,297.02154541015625,300.4228515625,293.1499938964844,293.1499938964844,279.75,32360.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483016490936279,1.0,0.0,0.0,3.694871425628662,3.694895267486572,9.10944550014392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.669921875,0.0,1556.097900390625,1895.4371337890625,0.0,2919.3662109375,0.9125916361808776,1.0,0.0,3.0,1.0,0.0
17832840,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9784260988235474,0.4526452124118805,0.4067312180995941,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8926123380661011,0.3499131798744201,0.3318812847137451,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9137301445007324,0.3736265301704407,0.2618958353996277,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8638092279434204,0.3170520365238189,0.301263153553009,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574745416641235,0.2113897502422332,0.9578317403793336,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.6524963378906,297.3765563964844,285.026123046875,1.0,0.5025909543037415,0.5158924460411072,0.5158924460411072,1.0,1.0,-2.7127890586853027,1.0181097984313965,1.6946792602539062,0.4044646918773651,0.9686025381088256,0.9686025381088256,0.0,105.71117401123048,118.0,53349.19921875,0.0,1624.1092529296875,1.0,280.0425720214844,283.4960327148437,297.02154541015625,300.4228515625,293.1499938964844,293.1499938964844,279.75,32360.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483016490936279,1.0,0.0,0.0,3.694871425628662,3.694895267486572,9.10944550014392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.669921875,0.0,1556.097900390625,1895.4371337890625,0.0,2919.3662109375,0.9125916361808776,1.0,0.0,3.0,1.0,0.0
17832900,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9763882756233216,0.4540591239929199,0.4083635210990906,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8907558917999268,0.3513616025447845,0.3334693312644958,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9107723236083984,0.3741631507873535,0.2624710202217102,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8616557121276855,0.3178847730159759,0.3022607266902923,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7554829716682434,0.2118122577667236,0.9604836702346802,284.8872375488281,284.95001220703125,298.1446228027344,294.0534362792969,297.66278076171875,297.3733215332031,284.880859375,1.0,0.5048327445983887,0.5153496265411377,0.5153496265411377,1.0,1.0,-2.721740484237671,1.0210198163986206,1.7007206678390503,0.4054194390773773,0.8792665600776672,0.8792665600776672,0.0,107.29704284667967,118.0,54420.51953125,0.0,1644.382080078125,1.0,279.79638671875,283.3324279785156,297.0940246582031,300.6676330566406,293.1499938964844,293.1499938964844,279.75,36186.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556942939758301,1.0,0.0,0.0,3.6887948513031006,3.688819169998169,9.07950720829831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.4658203125,0.0,1578.1727294921875,1895.4371337890625,0.0,2988.630859375,0.9119954109191896,1.0,0.0,3.0,1.0,0.0
17832960,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9729313850402832,0.4552149474620819,0.4094905853271484,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8876428008079529,0.3526257574558258,0.33476722240448,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9064691066741944,0.3744669258594513,0.262770801782608,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8583385944366455,0.3185330629348755,0.3029839694499969,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7524858117103577,0.2120889127254486,0.962236225605011,284.9007873535156,284.95001220703125,298.1774597167969,294.0634765625,297.6712341308594,297.3673400878906,284.9041442871094,1.0,0.506926417350769,0.5147590637207031,0.5147590637207031,1.0,1.0,-2.7279927730560303,1.0227012634277344,1.7052916288375854,0.4057841300964355,0.8671189546585083,0.8671189546585083,0.0,109.2110366821289,121.0,54280.53515625,0.0,1662.3673095703125,1.0,279.7571716308594,283.3526916503906,297.0946044921875,300.6260070800781,293.1499938964844,293.1499938964844,280.04998779296875,38462.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586640954017639,1.0,0.0,0.0,3.605248928070069,3.6052727699279785,8.672889180161292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.0751953125,0.0,1502.1453857421875,1895.4371337890625,0.0,3016.4765625,0.897296130657196,1.0,0.0,3.0,1.0,0.0
17833020,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9689637422561646,0.458989530801773,0.4126120507717132,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8842223882675171,0.3559549748897552,0.3377838730812073,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.90125834941864,0.3760574460029602,0.263756513595581,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8543221950531006,0.3205370604991913,0.3047787845134735,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7487152814865112,0.2131165862083435,0.9666724801063538,285.0313415527344,284.95001220703125,298.24188232421875,294.0828552246094,297.6962585449219,297.369140625,285.02960205078125,1.0,0.5111179351806641,0.5135779976844788,0.5135779976844788,1.0,1.0,-2.744035482406616,1.027538776397705,1.7164967060089111,0.4071415066719055,0.9879729151725768,0.9879729151725768,0.0,112.29973602294922,124.0,53974.8203125,0.0,1700.3504638671875,1.0,280.0430603027344,283.4832458496094,297.06396484375,300.5063171386719,293.1499938964844,293.1499938964844,279.75,32431.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509676456451416,1.0,0.0,0.0,3.752516269683838,3.752540588378906,9.395901656716888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1435546875,0.0,1622.79052734375,1895.4371337890625,0.0,2944.334716796875,0.9256741404533386,1.0,0.0,3.0,1.0,0.0
17833080,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9689637422561646,0.458989530801773,0.4126120507717132,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8842223882675171,0.3559549748897552,0.3377838730812073,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.90125834941864,0.3760574460029602,0.263756513595581,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8543221950531006,0.3205370604991913,0.3047787845134735,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7487152814865112,0.2131165862083435,0.9666724801063538,285.0313415527344,284.95001220703125,298.24188232421875,294.0828552246094,297.6962585449219,297.369140625,285.02960205078125,1.0,0.5111179351806641,0.5135779976844788,0.5135779976844788,1.0,1.0,-2.744035482406616,1.027538776397705,1.7164967060089111,0.4071415066719055,0.9879729151725768,0.9879729151725768,0.0,112.29973602294922,124.0,53974.8203125,0.0,1700.3504638671875,1.0,280.0430603027344,283.4832458496094,297.06396484375,300.5063171386719,293.1499938964844,293.1499938964844,279.75,32431.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509676456451416,1.0,0.0,0.0,3.752516269683838,3.752540588378906,9.395901656716888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1435546875,0.0,1622.79052734375,1895.4371337890625,0.0,2944.334716796875,0.9256741404533386,1.0,0.0,3.0,1.0,0.0
17833140,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9638243317604064,0.4613818228244781,0.4152345061302185,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8800512552261353,0.3586141169071197,0.3406266570091247,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.895331859588623,0.3767915368080139,0.2645619809627533,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8496522903442383,0.321908950805664,0.3064013421535492,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7444167137145996,0.2137146890163421,0.9706427454948424,284.8951721191406,284.95001220703125,298.3043518066406,294.10125732421875,297.7133483886719,297.35968017578125,284.8982849121094,1.0,0.5152197480201721,0.5123968720436096,0.5123968720436096,1.0,1.0,-2.758300542831421,1.0315790176391602,1.7267214059829712,0.408244252204895,0.8801228404045105,0.8801228404045105,0.0,115.70077514648438,127.0,54952.5859375,0.0,1737.5426025390625,1.0,279.7565002441406,283.3304138183594,297.13330078125,300.707763671875,293.1499938964844,293.1499938964844,280.04998779296875,38383.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614674806594849,1.0,0.0,0.0,3.6719753742218018,3.671999931335449,8.996898372970463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.28857421875,0.0,1575.6962890625,1895.4371337890625,0.0,3042.76904296875,0.9119082093238832,1.0,0.0,3.0,1.0,0.0
