time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9638243317604064,0.4613818228244781,0.4152345061302185,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8800512552261353,0.3586141169071197,0.3406266570091247,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.895331859588623,0.3767915368080139,0.2645619809627533,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8496522903442383,0.321908950805664,0.3064013421535492,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7444167137145996,0.2137146890163421,0.9706427454948424,284.8951721191406,284.95001220703125,298.3043518066406,294.10125732421875,297.7133483886719,297.35968017578125,284.8982849121094,1.0,0.5152197480201721,0.5123968720436096,0.5123968720436096,1.0,1.0,-2.758300542831421,1.0315790176391602,1.7267214059829712,0.408244252204895,0.8801228404045105,0.8801228404045105,0.0,115.70077514648438,127.0,54952.5859375,0.0,1737.5426025390625,1.0,279.7565002441406,283.3304138183594,297.13330078125,300.707763671875,293.1499938964844,293.1499938964844,280.04998779296875,38383.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614674806594849,1.0,0.0,0.0,3.6719753742218018,3.671999931335449,8.996898372970463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.28857421875,0.0,1575.6962890625,1895.4371337890625,0.0,3042.76904296875,0.9119082093238832,1.0,0.0,3.0,1.0,0.0
17833260,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9600955247879028,0.4650175273418426,0.418206512928009,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8771617412567139,0.3619184195995331,0.3436017632484436,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8907612562179565,0.3783088326454162,0.265481561422348,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8461614847183228,0.3238298296928406,0.3081013858318329,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7410849928855896,0.2146521806716919,0.9746245741844176,285.0337219238281,284.95001220703125,298.3645324707031,294.1185607910156,297.7367248535156,297.3616638183594,285.03228759765625,1.0,0.5192020535469055,0.5112050771713257,0.5112050771713257,1.0,1.0,-2.77337384223938,1.0359342098236084,1.737439751625061,0.409304678440094,1.0,1.0,0.0,118.72374725341795,130.0,54554.421875,0.0,1774.5430908203125,1.0,280.04345703125,283.47088623046875,297.0994873046875,300.5796813964844,293.1499938964844,293.1499938964844,279.75,32691.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537179231643677,1.0,0.0,0.0,3.8063805103302,3.806405544281006,9.667577387517667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.447265625,0.0,1688.3902587890625,1895.4371337890625,0.0,2970.10546875,0.9380359649658204,1.0,0.0,3.0,1.0,0.0
17833320,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9600955247879028,0.4650175273418426,0.418206512928009,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8771617412567139,0.3619184195995331,0.3436017632484436,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8907612562179565,0.3783088326454162,0.265481561422348,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8461614847183228,0.3238298296928406,0.3081013858318329,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7410849928855896,0.2146521806716919,0.9746245741844176,285.0337219238281,284.95001220703125,298.3645324707031,294.1185607910156,297.7367248535156,297.3616638183594,285.03228759765625,1.0,0.5192020535469055,0.5112050771713257,0.5112050771713257,1.0,1.0,-2.77337384223938,1.0359342098236084,1.737439751625061,0.409304678440094,1.0,1.0,0.0,118.72374725341795,130.0,54554.421875,0.0,1774.5430908203125,1.0,280.04345703125,283.47088623046875,297.0994873046875,300.5796813964844,293.1499938964844,293.1499938964844,279.75,32691.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537179231643677,1.0,0.0,0.0,3.8063805103302,3.806405544281006,9.667577387517667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.447265625,0.0,1688.3902587890625,1895.4371337890625,0.0,2970.10546875,0.9380359649658204,1.0,0.0,3.0,1.0,0.0
17833380,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.955222189426422,0.4672470986843109,0.4206951260566711,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8735696077346802,0.3645505309104919,0.3464235663414001,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8854578137397766,0.3789802193641662,0.2662455439567566,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8420634865760803,0.3251262605190277,0.3096548318862915,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372599840164185,0.2151679843664169,0.978228747844696,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7518005371094,297.3521423339844,284.89556884765625,1.0,0.52312833070755,0.5100133419036865,0.5100133419036865,1.0,1.0,-2.7868809700012207,1.0395772457122805,1.7473036050796509,0.4102052450180053,0.8935218453407288,0.8935218453407288,0.0,122.06976318359376,133.0,55572.3671875,0.0,1811.0347900390625,1.0,279.75701904296875,283.3124084472656,297.16552734375,300.779296875,293.1499938964844,293.1499938964844,280.04998779296875,38201.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864027202129364,1.0,0.0,0.0,3.733311176300049,3.7333364486694336,9.299973271481576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.8203125,0.0,1644.6932373046875,1895.4371337890625,0.0,3066.780029296875,0.925445795059204,1.0,0.0,3.0,1.0,0.0
17833440,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.955222189426422,0.4672470986843109,0.4206951260566711,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8735696077346802,0.3645505309104919,0.3464235663414001,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8854578137397766,0.3789802193641662,0.2662455439567566,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8420634865760803,0.3251262605190277,0.3096548318862915,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372599840164185,0.2151679843664169,0.978228747844696,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7518005371094,297.3521423339844,284.89556884765625,1.0,0.52312833070755,0.5100133419036865,0.5100133419036865,1.0,1.0,-2.7868809700012207,1.0395772457122805,1.7473036050796509,0.4102052450180053,0.8935218453407288,0.8935218453407288,0.0,122.06976318359376,133.0,55572.3671875,0.0,1811.0347900390625,1.0,279.75701904296875,283.3124084472656,297.16552734375,300.779296875,293.1499938964844,293.1499938964844,280.04998779296875,38201.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864027202129364,1.0,0.0,0.0,3.733311176300049,3.7333364486694336,9.299973271481576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.8203125,0.0,1644.6932373046875,1895.4371337890625,0.0,3066.780029296875,0.925445795059204,1.0,0.0,3.0,1.0,0.0
17833500,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9526863098144532,0.4688635170459747,0.42186239361763,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8717175126075745,0.3660973012447357,0.3477524816989898,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8827460408210754,0.3795955777168274,0.2665507197380066,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8399622440338135,0.3259645700454712,0.3103400766849518,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7352763414382935,0.2155304849147796,0.9796251058578492,285.03155517578125,284.95001220703125,298.4497985839844,294.14227294921875,297.7616577148437,297.3516845703125,285.0369873046875,1.0,0.5249892473220825,0.5094174146652222,0.5094174146652222,1.0,1.0,-2.792744398117065,1.0410252809524536,1.7517191171646118,0.4103745520114898,0.9887323975563048,0.9887323975563048,0.0,123.74588775634766,133.0,54831.70703125,0.0,1828.0494384765625,1.0,280.0041809082031,283.46417236328125,297.1144714355469,300.5767822265625,293.1499938964844,293.1499938964844,280.04998779296875,34035.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580930233001709,1.0,0.0,0.0,3.77781081199646,3.7778358459472656,9.522998425381956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.125,0.0,1664.854248046875,1895.4371337890625,0.0,3011.12109375,0.934368371963501,1.0,0.0,3.0,1.0,0.0
17833560,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9517049193382264,0.4707367122173309,0.423528254032135,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8711016774177551,0.3678419888019562,0.3493789732456207,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8813582062721252,0.3804472386837005,0.2671249806880951,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8389813303947449,0.3269844055175781,0.3112891614437103,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7342555522918701,0.2160304486751556,0.9818525910377502,285.0389099121094,284.95001220703125,298.4767150878906,294.1495361328125,297.7730712890625,297.3542785644531,285.0386047363281,1.0,0.5269498825073242,0.5088043212890625,0.5088043212890625,1.0,1.0,-2.801206350326538,1.0435295104980469,1.7576768398284912,0.4110425114631653,1.0,1.0,0.0,125.05108642578124,136.0,55047.42578125,0.0,1847.39794921875,1.0,280.0432434082031,283.4635925292969,297.1303100585937,300.6435852050781,293.1499938964844,293.1499938964844,279.75,33344.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562936782836914,1.0,0.0,0.0,3.846889019012451,3.846914529800415,9.87444195743592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.9140625,0.0,1742.5098876953125,1895.4371337890625,0.0,2994.25,0.9475809335708618,1.0,0.0,3.0,1.0,0.0
17833620,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9486967325210572,0.4723740220069885,0.4255060851573944,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8691020607948303,0.3698838651180267,0.3516264259815216,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8781307935714722,0.3809911012649536,0.2677861750125885,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8365456461906433,0.3279805183410644,0.3125333487987518,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7319145202636719,0.2164172381162643,0.9847087264060974,284.88189697265625,284.95001220703125,298.5160827636719,294.159912109375,297.7831726074219,297.3477478027344,284.8833923339844,1.0,0.5298808813095093,0.5078724026679993,0.5078724026679993,1.0,1.0,-2.8120150566101074,1.0464383363723757,1.765576720237732,0.4117680490016937,0.9080711007118224,0.9080711007118224,0.0,127.44355010986328,136.0,56155.9140625,0.0,1875.7393798828125,1.0,279.7661437988281,283.2877197265625,297.1999816894531,300.8655700683594,293.1499938964844,293.1499938964844,279.75,37753.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656315207481384,1.0,0.0,0.0,3.810067653656006,3.810093641281128,9.68631638897932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.9169921875,0.0,1732.346923828125,1895.4371337890625,0.0,3081.829833984375,0.94147127866745,1.0,0.0,3.0,1.0,0.0
17833680,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9471274614334106,0.472826600074768,0.4259055256843567,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8680121302604675,0.3704720437526703,0.3522040843963623,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8766248822212219,0.3810935020446777,0.2678743004798889,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.83536297082901,0.3282370269298553,0.3128038346767425,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.730812668800354,0.2164889872074127,0.985200583934784,284.89459228515625,284.95001220703125,298.5281066894531,294.1629943847656,297.7857666015625,297.3450012207031,284.896728515625,1.0,0.5307426452636719,0.5075780749320984,0.5075780749320984,1.0,1.0,-2.8142120838165283,1.046845316886902,1.7673667669296265,0.4117328226566314,0.906355082988739,0.906355082988739,0.0,128.3484649658203,139.0,56122.93359375,0.0,1883.5350341796875,1.0,279.7567443847656,283.2994689941406,297.1932678222656,300.8417663574219,293.1499938964844,293.1499938964844,279.45001220703125,38021.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663681745529175,1.0,0.0,0.0,3.784146308898926,3.7841720581054688,9.554966027280898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.044921875,0.0,1703.276611328125,1895.4371337890625,0.0,3088.740234375,0.9367292523384094,1.0,0.0,3.0,1.0,0.0
17833740,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9410072565078736,0.474736750125885,0.4276218712329864,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8638195991516113,0.3728840947151184,0.354560524225235,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8707325458526611,0.3814799785614013,0.268200010061264,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8307337760925293,0.3292462229728699,0.3138563632965088,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7264115214347839,0.2167071253061294,0.9867835640907288,284.88397216796875,284.95001220703125,298.5758972167969,294.175048828125,297.79638671875,297.3345947265625,284.8868408203125,1.0,0.5341569781303406,0.506351888179779,0.506351888179779,1.0,1.0,-2.8226656913757324,1.0482370853424072,1.7744284868240356,0.4113990068435669,0.8320086598396301,0.8320086598396301,0.0,131.9873046875,142.0,56298.7890625,0.0,1914.3963623046875,1.0,279.4578857421875,283.2699890136719,297.189208984375,300.8638000488281,293.1499938964844,293.1499938964844,279.75,41336.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720674514770508,1.0,0.0,0.0,3.527573347091675,3.527596950531006,8.303197773784632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.5498046875,0.0,1439.7696533203125,1895.4371337890625,0.0,3142.20361328125,0.8832098245620728,1.0,0.0,3.0,1.0,0.0
17833800,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9410072565078736,0.474736750125885,0.4276218712329864,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8638195991516113,0.3728840947151184,0.354560524225235,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8707325458526611,0.3814799785614013,0.268200010061264,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8307337760925293,0.3292462229728699,0.3138563632965088,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7264115214347839,0.2167071253061294,0.9867835640907288,284.88397216796875,284.95001220703125,298.5758972167969,294.175048828125,297.79638671875,297.3345947265625,284.8868408203125,1.0,0.5341569781303406,0.506351888179779,0.506351888179779,1.0,1.0,-2.8226656913757324,1.0482370853424072,1.7744284868240356,0.4113990068435669,0.8320086598396301,0.8320086598396301,0.0,131.9873046875,142.0,56298.7890625,0.0,1914.3963623046875,1.0,279.4578857421875,283.2699890136719,297.189208984375,300.8638000488281,293.1499938964844,293.1499938964844,279.75,41336.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720674514770508,1.0,0.0,0.0,3.527573347091675,3.527596950531006,8.303197773784632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.5498046875,0.0,1439.7696533203125,1895.4371337890625,0.0,3142.20361328125,0.8832098245620728,1.0,0.0,3.0,1.0,0.0
17833860,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9388677477836608,0.4782313406467438,0.4305590391159057,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8626267910003662,0.3762821555137634,0.3576327860355377,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8680554032325745,0.3830489218235016,0.2691706120967865,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8288047909736633,0.3311357796192169,0.3155282437801361,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7243140339851379,0.217534601688385,0.990200400352478,285.0101623535156,284.95001220703125,298.61981201171875,294.1855163574219,297.8152770996094,297.3396301269531,285.0097961425781,1.0,0.5377234816551208,0.5051236748695374,0.5051236748695374,1.0,1.0,-2.837163209915161,1.052142858505249,1.785020351409912,0.4121276438236236,0.937448501586914,0.937448501586914,0.0,134.6005859375,145.0,55891.8671875,0.0,1950.1787109375,1.0,279.7414855957031,283.4010925292969,297.1542053222656,300.7191162109375,293.1499938964844,293.1499938964844,279.45001220703125,33464.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615222573280334,1.0,0.0,0.0,3.650731086730957,3.650754690170288,8.893095468920365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2099609375,0.0,1515.0062255859375,1895.4371337890625,0.0,3043.28271484375,0.903789520263672,1.0,0.0,3.0,1.0,0.0
17833920,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9388677477836608,0.4782313406467438,0.4305590391159057,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8626267910003662,0.3762821555137634,0.3576327860355377,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8680554032325745,0.3830489218235016,0.2691706120967865,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8288047909736633,0.3311357796192169,0.3155282437801361,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7243140339851379,0.217534601688385,0.990200400352478,285.0101623535156,284.95001220703125,298.61981201171875,294.1855163574219,297.8152770996094,297.3396301269531,285.0097961425781,1.0,0.5377234816551208,0.5051236748695374,0.5051236748695374,1.0,1.0,-2.837163209915161,1.052142858505249,1.785020351409912,0.4121276438236236,0.937448501586914,0.937448501586914,0.0,134.6005859375,145.0,55891.8671875,0.0,1950.1787109375,1.0,279.7414855957031,283.4010925292969,297.1542053222656,300.7191162109375,293.1499938964844,293.1499938964844,279.45001220703125,33464.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615222573280334,1.0,0.0,0.0,3.650731086730957,3.650754690170288,8.893095468920365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2099609375,0.0,1515.0062255859375,1895.4371337890625,0.0,3043.28271484375,0.903789520263672,1.0,0.0,3.0,1.0,0.0
17833980,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9349383115768432,0.4802324473857879,0.4327854216098785,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8603211641311646,0.3789867758750915,0.360483169555664,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8642370104789734,0.3837682902812958,0.2699298858642578,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.825892984867096,0.3324069678783417,0.3170167505741119,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7213965654373169,0.2179679721593856,0.993270456790924,284.9122314453125,284.95001220703125,298.6595153808594,294.19439697265625,297.8245849609375,297.3321533203125,284.91455078125,1.0,0.5413123965263367,0.5038955211639404,0.5038955211639404,1.0,1.0,-2.849663734436035,1.0551658868789673,1.794497847557068,0.4125827550888061,0.853356659412384,0.853356659412384,0.0,137.7514190673828,148.0,56649.38671875,0.0,1985.655029296875,1.0,279.4576721191406,283.2846984863281,297.2156677246094,300.8988037109375,293.1499938964844,293.1499938964844,279.75,38676.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697755336761475,1.0,0.0,0.0,3.5364913940429688,3.5365147590637207,8.345234050466388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.99755859375,0.0,1429.916015625,1895.4371337890625,0.0,3120.704833984375,0.8825684785842896,1.0,0.0,3.0,1.0,0.0
17834040,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9349383115768432,0.4802324473857879,0.4327854216098785,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8603211641311646,0.3789867758750915,0.360483169555664,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8642370104789734,0.3837682902812958,0.2699298858642578,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.825892984867096,0.3324069678783417,0.3170167505741119,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7213965654373169,0.2179679721593856,0.993270456790924,284.9122314453125,284.95001220703125,298.6595153808594,294.19439697265625,297.8245849609375,297.3321533203125,284.91455078125,1.0,0.5413123965263367,0.5038955211639404,0.5038955211639404,1.0,1.0,-2.849663734436035,1.0551658868789673,1.794497847557068,0.4125827550888061,0.853356659412384,0.853356659412384,0.0,137.7514190673828,148.0,56649.38671875,0.0,1985.655029296875,1.0,279.4576721191406,283.2846984863281,297.2156677246094,300.8988037109375,293.1499938964844,293.1499938964844,279.75,38676.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697755336761475,1.0,0.0,0.0,3.5364913940429688,3.5365147590637207,8.345234050466388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.99755859375,0.0,1429.916015625,1895.4371337890625,0.0,3120.704833984375,0.8825684785842896,1.0,0.0,3.0,1.0,0.0
17834100,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9329776763916016,0.4817127883434295,0.4338699281215668,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8591622710227966,0.3805742561817169,0.3618643283843994,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8623272180557251,0.3844045996665954,0.2702668309211731,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8244208097457886,0.3332380056381225,0.3177082240581512,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7198947072029114,0.2182996124029159,0.994556963443756,285.0321350097656,284.95001220703125,298.6776733398437,294.1981811523437,297.83123779296875,297.3325500488281,285.03515625,1.0,0.543048083782196,0.5032814741134644,0.5032814741134644,1.0,1.0,-2.855404853820801,1.0564656257629397,1.7989393472671509,0.4126036167144775,0.94014173746109,0.94014173746109,0.0,139.31846618652344,148.0,56047.9765625,0.0,2002.6348876953125,1.0,279.6991577148437,283.4144592285156,297.1669921875,300.7056884765625,293.1499938964844,293.1499938964844,279.75,33622.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863798975944519,1.0,0.0,0.0,3.5991458892822266,3.5991690158843994,8.643551154818852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.830078125,0.0,1459.779541015625,1895.4371337890625,0.0,3064.638671875,0.8940191268920898,1.0,0.0,3.0,1.0,0.0
17834160,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9321193099021912,0.4833053946495056,0.435341477394104,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8587999939918518,0.3822764456272125,0.3634863495826721,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8612660765647888,0.3851756453514099,0.2708165645599365,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8236733675003052,0.3341760039329529,0.3186120688915252,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7190334796905518,0.2187172174453735,0.9965218901634216,285.0220947265625,284.95001220703125,298.69464111328125,294.2015380859375,297.8384704589844,297.3346252441406,285.0202941894531,1.0,0.544876217842102,0.5026367902755737,0.5026367902755737,1.0,1.0,-2.8632302284240723,1.0585732460021973,1.804656982421875,0.4129933714866638,0.9602481126785278,0.9602481126785278,0.0,140.60963439941406,151.0,56328.5,0.0,2021.7510986328125,1.0,279.7423095703125,283.3990783691406,297.1819763183594,300.7751159667969,293.1499938964844,293.1499938964844,279.45001220703125,32586.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621675372123718,1.0,0.0,0.0,3.684093713760376,3.684117317199707,9.056379326466412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.626953125,0.0,1545.6549072265625,1895.4371337890625,0.0,3049.33544921875,0.9104024171829224,1.0,0.0,3.0,1.0,0.0
17834220,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9277307391166688,0.484913170337677,0.4372422099113464,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8562737703323364,0.3848249316215515,0.3662181496620178,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.857277512550354,0.3856959044933319,0.2714578211307525,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8205357789993286,0.3352788388729095,0.3199688792228699,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7158404588699341,0.2190155833959579,0.9991101026535034,284.9037475585937,284.95001220703125,298.72491455078125,294.2069091796875,297.8426513671875,297.3248291015625,284.9062194824219,1.0,0.5483670234680176,0.5013474822044373,0.5013474822044373,1.0,1.0,-2.874318599700928,1.0608428716659546,1.813475608825684,0.4129728674888611,0.8627580404281616,0.8627580404281616,0.0,143.9526824951172,154.0,57136.9921875,0.0,2056.416259765625,1.0,279.45733642578125,283.264892578125,297.2353210449219,300.95263671875,293.1499938964844,293.1499938964844,279.75,38496.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718852996826172,1.0,0.0,0.0,3.584587574005127,3.584611415863037,8.573767331654381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.251953125,0.0,1479.9476318359375,1895.4371337890625,0.0,3140.4951171875,0.8928829431533813,1.0,0.0,3.0,1.0,0.0
17834280,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9277307391166688,0.484913170337677,0.4372422099113464,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8562737703323364,0.3848249316215515,0.3662181496620178,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.857277512550354,0.3856959044933319,0.2714578211307525,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8205357789993286,0.3352788388729095,0.3199688792228699,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7158404588699341,0.2190155833959579,0.9991101026535034,284.9037475585937,284.95001220703125,298.72491455078125,294.2069091796875,297.8426513671875,297.3248291015625,284.9062194824219,1.0,0.5483670234680176,0.5013474822044373,0.5013474822044373,1.0,1.0,-2.874318599700928,1.0608428716659546,1.813475608825684,0.4129728674888611,0.8627580404281616,0.8627580404281616,0.0,143.9526824951172,154.0,57136.9921875,0.0,2056.416259765625,1.0,279.45733642578125,283.264892578125,297.2353210449219,300.95263671875,293.1499938964844,293.1499938964844,279.75,38496.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718852996826172,1.0,0.0,0.0,3.584587574005127,3.584611415863037,8.573767331654381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.251953125,0.0,1479.9476318359375,1895.4371337890625,0.0,3140.4951171875,0.8928829431533813,1.0,0.0,3.0,1.0,0.0
17834340,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.924696922302246,0.4877369403839111,0.4395346045494079,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8546671271324158,0.3880243301391601,0.3691146671772003,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8542745113372803,0.3869844079017639,0.2722422182559967,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.818205714225769,0.3369333148002624,0.3214383125305176,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7132816314697266,0.2196535766124725,1.001821756362915,285.01959228515625,284.95001220703125,298.75,294.2104187011719,297.85205078125,297.32635498046875,285.01776123046875,1.0,0.551781177520752,0.5000581741333008,0.5000581741333008,1.0,1.0,-2.8865163326263428,1.0635663270950315,1.822950005531311,0.4129473268985748,0.970572292804718,0.970572292804718,0.0,146.89979553222656,157.0,56732.85546875,0.0,2091.251953125,1.0,279.74285888671875,283.3863525390625,297.1927795410156,300.8144226074219,293.1499938964844,293.1499938964844,279.45001220703125,32719.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645934462547302,1.0,0.0,0.0,3.7240145206451416,3.724038600921631,9.253712960344274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.7451171875,0.0,1592.036376953125,1895.4371337890625,0.0,3072.091796875,0.91939377784729,1.0,0.0,3.0,1.0,0.0
17834400,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.924696922302246,0.4877369403839111,0.4395346045494079,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8546671271324158,0.3880243301391601,0.3691146671772003,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8542745113372803,0.3869844079017639,0.2722422182559967,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.818205714225769,0.3369333148002624,0.3214383125305176,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7132816314697266,0.2196535766124725,1.001821756362915,285.01959228515625,284.95001220703125,298.75,294.2104187011719,297.85205078125,297.32635498046875,285.01776123046875,1.0,0.551781177520752,0.5000581741333008,0.5000581741333008,1.0,1.0,-2.8865163326263428,1.0635663270950315,1.822950005531311,0.4129473268985748,0.970572292804718,0.970572292804718,0.0,146.89979553222656,157.0,56732.85546875,0.0,2091.251953125,1.0,279.74285888671875,283.3863525390625,297.1927795410156,300.8144226074219,293.1499938964844,293.1499938964844,279.45001220703125,32719.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645934462547302,1.0,0.0,0.0,3.7240145206451416,3.724038600921631,9.253712960344274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.7451171875,0.0,1592.036376953125,1895.4371337890625,0.0,3072.091796875,0.91939377784729,1.0,0.0,3.0,1.0,0.0
17834460,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9204462170600892,0.4891188740730285,0.4412433505058288,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8523024320602417,0.390504390001297,0.3717860281467438,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8505234718322754,0.3874265849590301,0.2728302478790283,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8151567578315735,0.3379508256912231,0.3227164149284363,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7100309729576111,0.2198656350374221,1.0040242671966553,284.89849853515625,284.95001220703125,298.7719421386719,294.2138061523437,297.85272216796875,297.31610107421875,284.9010925292969,1.0,0.5551272630691528,0.4987498223781585,0.4987498223781585,1.0,1.0,-2.896679401397705,1.065365195274353,1.831314206123352,0.4126094281673431,0.8686336278915405,0.8686336278915405,0.0,150.24960327148438,160.0,57532.22265625,0.0,2124.89404296875,1.0,279.4570617675781,283.2501220703125,297.2414855957031,300.98486328125,293.1499938964844,293.1499938964844,279.75,38612.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741387724876404,1.0,0.0,0.0,3.622789621353149,3.622813701629639,8.757487535149266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.1005859375,0.0,1522.5072021484375,1895.4371337890625,0.0,3161.630615234375,0.9014013409614564,1.0,0.0,3.0,1.0,0.0
17834520,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9204462170600892,0.4891188740730285,0.4412433505058288,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8523024320602417,0.390504390001297,0.3717860281467438,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8505234718322754,0.3874265849590301,0.2728302478790283,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8151567578315735,0.3379508256912231,0.3227164149284363,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7100309729576111,0.2198656350374221,1.0040242671966553,284.89849853515625,284.95001220703125,298.7719421386719,294.2138061523437,297.85272216796875,297.31610107421875,284.9010925292969,1.0,0.5551272630691528,0.4987498223781585,0.4987498223781585,1.0,1.0,-2.896679401397705,1.065365195274353,1.831314206123352,0.4126094281673431,0.8686336278915405,0.8686336278915405,0.0,150.24960327148438,160.0,57532.22265625,0.0,2124.89404296875,1.0,279.4570617675781,283.2501220703125,297.2414855957031,300.98486328125,293.1499938964844,293.1499938964844,279.75,38612.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741387724876404,1.0,0.0,0.0,3.622789621353149,3.622813701629639,8.757487535149266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.1005859375,0.0,1522.5072021484375,1895.4371337890625,0.0,3161.630615234375,0.9014013409614564,1.0,0.0,3.0,1.0,0.0
17834580,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.917573094367981,0.4917676746845245,0.4433622062206268,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8508573770523071,0.3936723470687866,0.3746405839920044,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8477495908737183,0.3886752426624298,0.2735775411128998,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8129255771636963,0.3395528793334961,0.3241257071495056,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7074370980262756,0.2204421609640121,1.0064233541488647,285.0199279785156,284.95001220703125,298.7929992675781,294.2189025878906,297.8604736328125,297.31756591796875,285.0182189941406,1.0,0.558405339717865,0.4974414706230163,0.4974414706230163,1.0,1.0,-2.908125400543213,1.0676884651184082,1.8404368162155151,0.4122812449932098,0.978778839111328,0.978778839111328,0.0,153.1741180419922,148.0,57074.90625,0.0,2158.849853515625,1.0,279.7431030273437,283.3780212402344,297.1991882324219,300.8421630859375,293.1499938964844,293.1499938964844,279.45001220703125,32862.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664074540138245,1.0,0.0,0.0,3.755119800567627,3.7551443576812735,9.408943810740312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.9736328125,0.0,1629.1461181640625,1895.4371337890625,0.0,3089.109130859375,0.9265316724777222,1.0,0.0,3.0,1.0,0.0
17834640,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.917573094367981,0.4917676746845245,0.4433622062206268,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8508573770523071,0.3936723470687866,0.3746405839920044,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8477495908737183,0.3886752426624298,0.2735775411128998,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8129255771636963,0.3395528793334961,0.3241257071495056,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7074370980262756,0.2204421609640121,1.0064233541488647,285.0199279785156,284.95001220703125,298.7929992675781,294.2189025878906,297.8604736328125,297.31756591796875,285.0182189941406,1.0,0.558405339717865,0.4974414706230163,0.4974414706230163,1.0,1.0,-2.908125400543213,1.0676884651184082,1.8404368162155151,0.4122812449932098,0.978778839111328,0.978778839111328,0.0,153.1741180419922,148.0,57074.90625,0.0,2158.849853515625,1.0,279.7431030273437,283.3780212402344,297.1991882324219,300.8421630859375,293.1499938964844,293.1499938964844,279.45001220703125,32862.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664074540138245,1.0,0.0,0.0,3.755119800567627,3.7551443576812735,9.408943810740312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.9736328125,0.0,1629.1461181640625,1895.4371337890625,0.0,3089.109130859375,0.9265316724777222,1.0,0.0,3.0,1.0,0.0
17834700,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9204584956169128,0.4924943149089813,0.4443191587924957,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8535255789756775,0.3949859142303467,0.3760238289833069,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8497292399406433,0.388986736536026,0.2739271521568298,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8150228261947632,0.3401246070861816,0.3247875571250915,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7091617584228516,0.2205918431282043,1.0074059963226318,284.8786926269531,284.95001220703125,298.80322265625,294.2220764160156,297.8612976074219,297.31378173828125,284.8733825683594,1.0,0.5581883788108826,0.4967873096466064,0.4967873096466064,1.0,1.0,-2.9133429527282715,1.0686166286468506,1.8447264432907104,0.4121266901493072,0.8859601616859436,0.8859601616859436,0.0,152.21180725097656,148.0,58096.109375,0.0,2162.997802734375,1.0,279.4952087402344,283.2164306640625,297.2593994140625,301.07354736328125,293.1499938964844,293.1499938964844,279.45001220703125,36659.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732232451438904,1.0,0.0,0.0,3.740415573120117,3.740440607070923,9.335402069154952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.23046875,0.0,1641.1622314453125,1895.4371337890625,0.0,3153.044189453125,0.9239305853843688,1.0,0.0,3.0,1.0,0.0
17834760,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.92459899187088,0.492973655462265,0.4446912705898285,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.857273280620575,0.3961256444454193,0.3770457506179809,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8527195453643799,0.3890936076641083,0.2739697098731994,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.818067729473114,0.3405323624610901,0.3251239955425262,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7117321491241455,0.2206152975559234,1.0072736740112305,284.8942565917969,284.95001220703125,298.8132629394531,294.2256164550781,297.8604431152344,297.3074645996094,284.89715576171875,1.0,0.5571279525756836,0.4961383640766144,0.4961383640766144,1.0,1.0,-2.915318489074707,1.0682133436203003,1.8471051454544067,0.4113069474697113,0.8729701042175293,0.8729701042175293,0.0,150.23565673828125,136.0,57851.65625,0.0,2156.56103515625,1.0,279.456787109375,283.23828125,297.2516174316406,301.015380859375,293.1499938964844,293.1499938964844,279.75,38768.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755480647087097,1.0,0.0,0.0,3.6535706520080566,3.653595209121704,8.906935704544594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.6298828125,0.0,1557.8792724609375,1895.4371337890625,0.0,3174.846435546875,0.908241093158722,1.0,0.0,3.0,1.0,0.0
17834820,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9375585317611694,0.4951187074184418,0.4459773898124695,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8682159781455994,0.3988007009029388,0.3790681064128876,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.862328052520752,0.3901556730270386,0.2743135690689087,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8271633982658386,0.34187912940979,0.3259289264678955,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7194725275039673,0.2211015075445175,1.007574200630188,285.0251159667969,284.95001220703125,298.8296813964844,294.2324523925781,297.8666687011719,297.3091735839844,285.0232849121094,1.0,0.5541970133781433,0.4950481057167053,0.4950481057167053,1.0,1.0,-2.921029806137085,1.0685316324234009,1.852498173713684,0.410204142332077,0.98033344745636,0.98033344745636,0.0,144.40687561035156,136.0,57244.3671875,0.0,2137.32666015625,1.0,279.7372436523437,283.3769226074219,297.2042541503906,300.8489074707031,293.1499938964844,293.1499938964844,279.75,32969.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675568103790283,1.0,0.0,0.0,3.760741233825684,3.760765790939331,9.437135304324328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.59765625,0.0,1636.5382080078125,1895.4371337890625,0.0,3099.891357421875,0.9281079173088074,1.0,0.0,3.0,1.0,0.0
17834880,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9408016204833984,0.4955213665962219,0.4463184475898742,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8709656000137329,0.3993263840675354,0.3795166909694671,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8648171424865723,0.3903772234916687,0.2744350731372833,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8294490575790405,0.3421533405780792,0.3261381983757019,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7213965654373169,0.221213087439537,1.007812261581421,285.0185241699219,284.95001220703125,298.8327331542969,294.2338562011719,297.867919921875,297.3096008300781,285.0168151855469,1.0,0.5535403490066528,0.4948404431343078,0.4948404431343078,1.0,1.0,-2.922662734985352,1.068813443183899,1.8538492918014529,0.4101103842258453,0.9835836291313172,0.9835836291313172,0.0,143.01890563964844,124.0,57310.14453125,0.0,2133.1982421875,1.0,279.7432861328125,283.370361328125,297.212158203125,300.8703918457031,293.1499938964844,293.1499938964844,279.45001220703125,33035.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674107193946838,1.0,0.0,0.0,3.778675317764282,3.778700113296509,9.527357178740204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.59765625,0.0,1658.1341552734375,1895.4371337890625,0.0,3098.520751953125,0.9319710731506348,1.0,0.0,3.0,1.0,0.0
17834940,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.960856795310974,0.4966454803943634,0.4473576247692108,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8892631530761719,0.401837408542633,0.3817424476146698,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.881375789642334,0.390862762928009,0.2747008502483368,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8446186184883118,0.3431854248046875,0.3269502520561218,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.733848512172699,0.2214531749486923,1.0078277587890625,284.8923034667969,284.95001220703125,298.8515319824219,294.2435302734375,297.8677673339844,297.3004150390625,284.8950500488281,1.0,0.5486134886741638,0.4935425221920013,0.4935425221920013,1.0,1.0,-2.9279098510742188,1.0685100555419922,1.8593997955322263,0.4086414277553558,0.8761078715324402,0.8761078715324402,0.0,134.08709716796875,112.0,58069.49609375,0.0,2097.568359375,1.0,279.4564514160156,283.23052978515625,297.2674560546875,301.044189453125,293.1499938964844,293.1499938964844,279.75,38865.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761404752731323,1.0,0.0,0.0,3.674544334411621,3.674569129943848,9.009491463984888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.625,0.0,1582.234130859375,1895.4371337890625,0.0,3180.400634765625,0.9129095077514648,1.0,0.0,3.0,1.0,0.0
17835000,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.960856795310974,0.4966454803943634,0.4473576247692108,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8892631530761719,0.401837408542633,0.3817424476146698,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.881375789642334,0.390862762928009,0.2747008502483368,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8446186184883118,0.3431854248046875,0.3269502520561218,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.733848512172699,0.2214531749486923,1.0078277587890625,284.8923034667969,284.95001220703125,298.8515319824219,294.2435302734375,297.8677673339844,297.3004150390625,284.8950500488281,1.0,0.5486134886741638,0.4935425221920013,0.4935425221920013,1.0,1.0,-2.9279098510742188,1.0685100555419922,1.8593997955322263,0.4086414277553558,0.8761078715324402,0.8761078715324402,0.0,134.08709716796875,112.0,58069.49609375,0.0,2097.568359375,1.0,279.4564514160156,283.23052978515625,297.2674560546875,301.044189453125,293.1499938964844,293.1499938964844,279.75,38865.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761404752731323,1.0,0.0,0.0,3.674544334411621,3.674569129943848,9.009491463984888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.625,0.0,1582.234130859375,1895.4371337890625,0.0,3180.400634765625,0.9129095077514648,1.0,0.0,3.0,1.0,0.0
