time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9846967458724976,0.499119222164154,0.4487903416156769,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9149367213249208,0.4051045775413513,0.384142518043518,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9046238660812378,0.3922128975391388,0.2751156389713287,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8661399483680725,0.344862699508667,0.3278858661651611,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7512452602386475,0.2221199125051498,1.0080571174621582,285.01934814453125,284.95001220703125,298.86968994140625,294.2545166015625,297.87518310546875,297.3032531738281,285.0177307128906,1.0,0.5428957939147949,0.4923507571220398,0.4923507571220398,1.0,1.0,-2.9344074726104736,1.068919658660889,1.865487813949585,0.4073692858219147,0.9882546067237854,0.9882546067237854,0.0,123.53504943847656,100.0,57500.3125,0.0,2055.815673828125,1.0,279.743408203125,283.36627197265625,297.2313842773437,300.90087890625,293.1499938964844,293.1499938964844,279.45001220703125,33117.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677128553390503,1.0,0.0,0.0,3.79551362991333,3.795538663864136,9.61245746111672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.4208984375,0.0,1678.7392578125,1895.4371337890625,0.0,3101.355224609375,0.9358423352241516,1.0,0.0,3.0,1.0,0.0
17835120,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9846967458724976,0.499119222164154,0.4487903416156769,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9149367213249208,0.4051045775413513,0.384142518043518,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9046238660812378,0.3922128975391388,0.2751156389713287,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8661399483680725,0.344862699508667,0.3278858661651611,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7512452602386475,0.2221199125051498,1.0080571174621582,285.01934814453125,284.95001220703125,298.86968994140625,294.2545166015625,297.87518310546875,297.3032531738281,285.0177307128906,1.0,0.5428957939147949,0.4923507571220398,0.4923507571220398,1.0,1.0,-2.9344074726104736,1.068919658660889,1.865487813949585,0.4073692858219147,0.9882546067237854,0.9882546067237854,0.0,123.53504943847656,100.0,57500.3125,0.0,2055.815673828125,1.0,279.743408203125,283.36627197265625,297.2313842773437,300.90087890625,293.1499938964844,293.1499938964844,279.45001220703125,33117.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677128553390503,1.0,0.0,0.0,3.79551362991333,3.795538663864136,9.61245746111672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.4208984375,0.0,1678.7392578125,1895.4371337890625,0.0,3101.355224609375,0.9358423352241516,1.0,0.0,3.0,1.0,0.0
17835180,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.5005181431770325,0.4407929182052612,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9449260830879213,0.4076293110847473,0.3863817751407623,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9321042895317078,0.3927161395549774,0.2753938436508178,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8900430798530579,0.3459066450595855,0.3287074863910675,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7707780599594116,0.2223910838365554,1.0081915855407717,284.887939453125,284.95001220703125,298.8872375488281,294.2667236328125,297.87567138671875,297.2959289550781,284.8898620605469,1.0,0.5363713502883911,0.4911589920520782,0.4911589920520782,1.0,1.0,-2.932523012161255,1.0658332109451294,1.8666898012161253,0.404923141002655,0.8771489858627319,0.8771489858627319,0.0,113.77522277832033,88.0,58193.1796875,0.0,2001.4178466796875,1.0,279.4565734863281,283.2218933105469,297.2895202636719,301.0769958496094,293.1499938964844,293.1499938964844,279.75,38897.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762533664703369,1.0,0.0,0.0,3.6916229724884033,3.69164776802063,9.093434982787584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.1767578125,0.0,1601.9000244140625,1895.4371337890625,0.0,3181.459228515625,0.9167259931564332,1.0,0.0,3.0,1.0,0.0
17835240,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.5005181431770325,0.4407929182052612,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9449260830879213,0.4076293110847473,0.3863817751407623,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9321042895317078,0.3927161395549774,0.2753938436508178,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8900430798530579,0.3459066450595855,0.3287074863910675,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7707780599594116,0.2223910838365554,1.0081915855407717,284.887939453125,284.95001220703125,298.8872375488281,294.2667236328125,297.87567138671875,297.2959289550781,284.8898620605469,1.0,0.5363713502883911,0.4911589920520782,0.4911589920520782,1.0,1.0,-2.932523012161255,1.0658332109451294,1.8666898012161253,0.404923141002655,0.8771489858627319,0.8771489858627319,0.0,113.77522277832033,88.0,58193.1796875,0.0,2001.4178466796875,1.0,279.4565734863281,283.2218933105469,297.2895202636719,301.0769958496094,293.1499938964844,293.1499938964844,279.75,38897.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762533664703369,1.0,0.0,0.0,3.6916229724884033,3.69164776802063,9.093434982787584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.1767578125,0.0,1601.9000244140625,1895.4371337890625,0.0,3181.459228515625,0.9167259931564332,1.0,0.0,3.0,1.0,0.0
17835300,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9987602829933168,0.5059596300125122,0.4524321854114532,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9348963499069214,0.4090030789375305,0.387710839509964,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.921142876148224,0.3930548131465912,0.2756552398204803,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8810951113700867,0.3464475572109222,0.3292969465255737,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7629960179328918,0.2224794328212738,1.0091605186462402,284.99139404296875,284.95001220703125,298.89581298828125,294.27325439453125,297.888427734375,297.3146057128906,284.9935302734375,1.0,0.5301555395126343,0.4905631244182586,0.4905631244182586,1.0,1.0,-2.877625226974488,1.0419206619262695,1.8357046842575075,0.3956703841686249,0.9412199854850768,0.9412199854850768,0.0,115.52874755859376,88.0,56573.921875,0.0,1968.6639404296875,1.0,279.7017517089844,283.34722900390625,297.2362060546875,300.8423767089844,293.1499938964844,293.1499938964844,279.75,35614.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693543076515198,1.0,0.0,0.0,3.7087557315826416,3.70878005027771,9.178035611512314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.359375,0.0,1596.5960693359375,1895.4371337890625,0.0,3116.75390625,0.9193711876869202,1.0,0.0,3.0,1.0,0.0
17835360,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.5100833177566528,0.413600742816925,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.968643605709076,0.4107361733913421,0.3888182044029236,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9552493095397948,0.3938520848751068,0.2757965624332428,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.910975217819214,0.3473949432373047,0.3296462595462799,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7877982258796692,0.2229510396718979,1.0087155103683472,285.0010986328125,284.95001220703125,298.9042358398437,294.28009033203125,297.9042663574219,297.33367919921875,284.9977722167969,1.0,0.5270105004310608,0.49025559425354,0.49025559425354,1.0,1.0,-2.901498556137085,1.0513429641723633,1.850155472755432,0.3972635269165039,0.9657397270202636,0.9657397270202636,0.0,105.69554901123048,106.0,56933.0390625,0.0,1912.6541748046875,1.0,279.74273681640625,283.3523864746094,297.24713134765625,300.888916015625,293.1499938964844,293.1499938964844,279.45001220703125,33773.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659071326255798,1.0,0.0,0.0,3.773585557937622,3.7736103534698486,9.50170829128183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.349609375,0.0,1657.8397216796875,1895.4371337890625,0.0,3084.41552734375,0.9315454959869384,1.0,0.0,3.0,1.0,0.0
17835420,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.5173192620277405,0.4102306962013244,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9732338190078736,0.4132611155509949,0.3913415968418121,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9586426615715028,0.3943649530410766,0.2762912213802337,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9149498343467712,0.3484417200088501,0.3307637572288513,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.790553629398346,0.2233327478170395,1.0107336044311523,284.8977966308594,284.95001220703125,298.9207458496094,294.2944641113281,297.9234619140625,297.3553771972656,284.901123046875,1.0,0.5278477668762207,0.4896405339241028,0.4896405339241028,1.0,1.0,-2.904794454574585,1.0515854358673096,1.8532088994979856,0.3960222005844116,0.8653795123100281,0.8653795123100281,0.0,104.96075439453124,126.0,57496.890625,0.0,1914.3988037109373,1.0,279.4569091796875,283.2389831542969,297.3058166503906,301.0419311523437,293.1499938964844,293.1499938964844,279.75,39348.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872032105922699,1.0,0.0,0.0,3.630350828170776,3.630375385284424,8.794081622909289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.283203125,0.0,1536.3367919921875,1895.4371337890625,0.0,3141.871826171875,0.903927743434906,1.0,0.0,3.0,1.0,0.0
17835480,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.5173192620277405,0.4102306962013244,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9732338190078736,0.4132611155509949,0.3913415968418121,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9586426615715028,0.3943649530410766,0.2762912213802337,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9149498343467712,0.3484417200088501,0.3307637572288513,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.790553629398346,0.2233327478170395,1.0107336044311523,284.8977966308594,284.95001220703125,298.9207458496094,294.2944641113281,297.9234619140625,297.3553771972656,284.901123046875,1.0,0.5278477668762207,0.4896405339241028,0.4896405339241028,1.0,1.0,-2.904794454574585,1.0515854358673096,1.8532088994979856,0.3960222005844116,0.8653795123100281,0.8653795123100281,0.0,104.96075439453124,126.0,57496.890625,0.0,1914.3988037109373,1.0,279.4569091796875,283.2389831542969,297.3058166503906,301.0419311523437,293.1499938964844,293.1499938964844,279.75,39348.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872032105922699,1.0,0.0,0.0,3.630350828170776,3.630375385284424,8.794081622909289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.283203125,0.0,1536.3367919921875,1895.4371337890625,0.0,3141.871826171875,0.903927743434906,1.0,0.0,3.0,1.0,0.0
17835540,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.5208629965782166,0.4265713989734649,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9632800221443176,0.4166305363178253,0.3944248557090759,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9462546706199646,0.3958049118518829,0.2772082388401031,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.903551697731018,0.3501902818679809,0.3323584496974945,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7810577154159546,0.2241585850715637,1.0145424604415894,285.03863525390625,284.95001220703125,298.93682861328125,294.3097839355469,297.9320068359375,297.3594665527344,285.0379638671875,1.0,0.5357539653778076,0.4890254735946655,0.4890254735946655,1.0,1.0,-2.935711622238159,1.063102960586548,1.872608661651612,0.4001293778419494,0.9941262602806092,0.9941262602806092,0.0,110.17245483398438,144.0,57413.453125,0.0,1991.1644287109373,1.0,279.7431945800781,283.3809814453125,297.2853698730469,300.9361572265625,293.1499938964844,293.1499938964844,279.45001220703125,32604.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632667660713196,1.0,0.0,0.0,3.773423433303833,3.77344822883606,9.500892588221176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.8017578125,0.0,1648.60205078125,1895.4371337890625,0.0,3059.646240234375,0.9305881261825562,1.0,0.0,3.0,1.0,0.0
17835600,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.5208629965782166,0.4265713989734649,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9632800221443176,0.4166305363178253,0.3944248557090759,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9462546706199646,0.3958049118518829,0.2772082388401031,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.903551697731018,0.3501902818679809,0.3323584496974945,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7810577154159546,0.2241585850715637,1.0145424604415894,285.03863525390625,284.95001220703125,298.93682861328125,294.3097839355469,297.9320068359375,297.3594665527344,285.0379638671875,1.0,0.5357539653778076,0.4890254735946655,0.4890254735946655,1.0,1.0,-2.935711622238159,1.063102960586548,1.872608661651612,0.4001293778419494,0.9941262602806092,0.9941262602806092,0.0,110.17245483398438,144.0,57413.453125,0.0,1991.1644287109373,1.0,279.7431945800781,283.3809814453125,297.2853698730469,300.9361572265625,293.1499938964844,293.1499938964844,279.45001220703125,32604.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632667660713196,1.0,0.0,0.0,3.773423433303833,3.77344822883606,9.500892588221176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.8017578125,0.0,1648.60205078125,1895.4371337890625,0.0,3059.646240234375,0.9305881261825562,1.0,0.0,3.0,1.0,0.0
17835660,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.5177487134933472,0.4555225670337677,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9432169198989868,0.4191834628582001,0.397383451461792,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9236484169960022,0.3963342010974884,0.2780141234397888,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.884799599647522,0.3512454628944397,0.3338800370693207,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7648527026176453,0.2244449257850647,1.0181304216384888,284.9183349609375,284.95001220703125,298.9525451660156,294.3259582519531,297.9134521484375,297.322265625,284.9213562011719,1.0,0.5478696823120117,0.4874993860721588,0.4874993860721588,1.0,1.0,-2.9811694622039795,1.0787471532821655,1.9024221897125244,0.4053814709186554,0.9080659747123718,0.9080659747123718,0.0,119.49341583251952,162.0,59029.51953125,0.0,2115.21337890625,1.0,279.4562683105469,283.2341613769531,297.36053466796875,301.1789855957031,293.1499938964844,293.1499938964844,279.1499938964844,37174.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874130368232727,1.0,0.0,0.0,3.731943130493164,3.7319681644439697,9.293158313994354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.033203125,0.0,1635.2452392578125,1895.4371337890625,0.0,3161.551513671875,0.9245911836624146,1.0,0.0,3.0,1.0,0.0
17835720,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.5177487134933472,0.4555225670337677,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9432169198989868,0.4191834628582001,0.397383451461792,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9236484169960022,0.3963342010974884,0.2780141234397888,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.884799599647522,0.3512454628944397,0.3338800370693207,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7648527026176453,0.2244449257850647,1.0181304216384888,284.9183349609375,284.95001220703125,298.9525451660156,294.3259582519531,297.9134521484375,297.322265625,284.9213562011719,1.0,0.5478696823120117,0.4874993860721588,0.4874993860721588,1.0,1.0,-2.9811694622039795,1.0787471532821655,1.9024221897125244,0.4053814709186554,0.9080659747123718,0.9080659747123718,0.0,119.49341583251952,162.0,59029.51953125,0.0,2115.21337890625,1.0,279.4562683105469,283.2341613769531,297.36053466796875,301.1789855957031,293.1499938964844,293.1499938964844,279.1499938964844,37174.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874130368232727,1.0,0.0,0.0,3.731943130493164,3.7319681644439697,9.293158313994354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.033203125,0.0,1635.2452392578125,1895.4371337890625,0.0,3161.551513671875,0.9245911836624146,1.0,0.0,3.0,1.0,0.0
17835780,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9717978835105896,0.5123267769813538,0.4623109102249145,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9040271043777466,0.4213208854198456,0.4000723958015442,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8859076499938965,0.3964256346225738,0.2785767614841461,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.851649284362793,0.3518846035003662,0.3351726531982422,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.736962080001831,0.2242474406957626,1.0206859111785889,284.8927917480469,284.95001220703125,298.9678955078125,294.34283447265625,297.8898010253906,297.2782287597656,284.8952941894531,1.0,0.5605894923210144,0.4859732985496521,0.4859732985496521,1.0,1.0,-2.9986047744750977,1.082774639129639,1.915830135345459,0.4058021306991577,0.8386403322219849,0.8386403322219849,0.0,136.60665893554688,180.0,59574.5859375,0.0,2232.444091796875,1.0,279.1579895019531,283.1854248046875,297.3671264648437,301.2476806640625,293.1499938964844,293.1499938964844,279.45001220703125,40378.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818629384040833,1.0,0.0,0.0,3.5330193042755127,3.533042907714844,8.328854619321646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.544921875,0.0,1438.5859375,1895.4371337890625,0.0,3234.03662109375,0.8833374381065369,1.0,0.0,3.0,1.0,0.0
17835840,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9717978835105896,0.5123267769813538,0.4623109102249145,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9040271043777466,0.4213208854198456,0.4000723958015442,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8859076499938965,0.3964256346225738,0.2785767614841461,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.851649284362793,0.3518846035003662,0.3351726531982422,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.736962080001831,0.2242474406957626,1.0206859111785889,284.8927917480469,284.95001220703125,298.9678955078125,294.34283447265625,297.8898010253906,297.2782287597656,284.8952941894531,1.0,0.5605894923210144,0.4859732985496521,0.4859732985496521,1.0,1.0,-2.9986047744750977,1.082774639129639,1.915830135345459,0.4058021306991577,0.8386403322219849,0.8386403322219849,0.0,136.60665893554688,180.0,59574.5859375,0.0,2232.444091796875,1.0,279.1579895019531,283.1854248046875,297.3671264648437,301.2476806640625,293.1499938964844,293.1499938964844,279.45001220703125,40378.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818629384040833,1.0,0.0,0.0,3.5330193042755127,3.533042907714844,8.328854619321646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.544921875,0.0,1438.5859375,1895.4371337890625,0.0,3234.03662109375,0.8833374381065369,1.0,0.0,3.0,1.0,0.0
17835900,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9531163573265076,0.5120927095413208,0.4616920948028564,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8881638050079346,0.4227563142776489,0.4015932083129883,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8698977828025818,0.3968942165374756,0.2790101170539856,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8374163508415222,0.3525082468986511,0.3359578549861908,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7248181104660034,0.2243199944496154,1.0222140550613403,285.0180358886719,284.95001220703125,298.9754943847656,294.3515319824219,297.8887023925781,297.2733154296875,285.0207824707031,1.0,0.5666612982749939,0.4852102696895599,0.4852102696895599,1.0,1.0,-3.002288818359375,1.082744002342224,1.9195448160171509,0.4048939645290375,0.9236495494842528,0.9236495494842528,0.0,145.8659210205078,180.0,58907.3046875,0.0,2286.9287109375,1.0,279.3993225097656,283.32257080078125,297.3171081542969,301.0379638671875,293.1499938964844,293.1499938964844,279.45001220703125,34531.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751965761184692,1.0,0.0,0.0,3.582831621170044,3.582854747772217,8.565369284951885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.494140625,0.0,1448.9329833984375,1895.4371337890625,0.0,3171.550048828125,0.8913673758506775,1.0,0.0,3.0,1.0,0.0
17835960,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9369767904281616,0.5124551057815552,0.4621492028236389,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8755233883857727,0.4242928028106689,0.4033654630184173,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8572540879249573,0.3974921107292175,0.2796616554260254,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8261537551879883,0.3532387614250183,0.3369646966457367,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7147173285484314,0.2244834005832672,1.0244404077529907,285.0080261230469,284.95001220703125,298.9830017089844,294.3603820800781,297.8900146484375,297.2723388671875,285.00689697265625,1.0,0.5728785991668701,0.4843532145023346,0.4843532145023346,1.0,1.0,-3.0096356868743896,1.084018588066101,1.925617218017578,0.4044106900691986,0.9388362765312196,0.9388362765312196,0.0,154.62818908691406,198.0,59162.18359375,0.0,2345.1171875,1.0,279.442138671875,283.31011962890625,297.33544921875,301.1072998046875,293.1499938964844,293.1499938964844,279.1499938964844,33351.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728958368301392,1.0,0.0,0.0,3.6569361686706543,3.656959772109986,8.923352083911595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.833984375,0.0,1521.043701171875,1895.4371337890625,0.0,3149.973388671875,0.904846489429474,1.0,0.0,3.0,1.0,0.0
17836020,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9092163443565368,0.512122392654419,0.4627183079719543,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8546350598335266,0.4262804985046386,0.406118631362915,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8365150690078735,0.3976817429065704,0.2804639935493469,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8065515756607056,0.3538836240768432,0.3384224474430084,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.695945680141449,0.2243249118328094,1.027468204498291,284.90802001953125,284.95001220703125,298.9967041015625,294.3769836425781,297.8865051269531,297.2616271972656,284.9108581542969,1.0,0.5841708183288574,0.4827761948108673,0.4827761948108673,1.0,1.0,-3.019993782043457,1.0849924087524414,1.935001254081726,0.4032313525676727,0.8547238111495972,0.8547238111495972,0.0,171.4950408935547,198.0,59915.4765625,0.0,2450.87060546875,1.0,279.16021728515625,283.1942138671875,297.39996337890625,301.2948913574219,293.1499938964844,293.1499938964844,279.1499938964844,38805.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88062983751297,1.0,0.0,0.0,3.547921657562256,3.547945022583008,8.39926599383034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.1748046875,0.0,1442.946044921875,1895.4371337890625,0.0,3222.483154296875,0.8850997090339661,1.0,0.0,3.0,1.0,0.0
17836080,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9070762395858764,0.5121188759803772,0.4627410173416137,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.852969765663147,0.4264560341835022,0.4063284397125244,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8348545432090759,0.3977011740207672,0.2805096209049225,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8048433661460876,0.3539402484893799,0.3385234475135803,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6943764686584473,0.2243090718984604,1.027645230293274,284.9128723144531,284.95001220703125,298.9978942871094,294.3784484863281,297.88629150390625,297.2608337402344,284.9147033691406,1.0,0.5851340293884277,0.4826390743255615,0.4826390743255615,1.0,1.0,-3.0206618309021,1.0849812030792236,1.935680627822876,0.4030851125717163,0.8558441400527954,0.8558441400527954,0.0,172.99176025390625,201.0,59926.95703125,0.0,2459.823974609375,1.0,279.1576843261719,283.1972045898437,297.3979797363281,301.2882080078125,293.1499938964844,293.1499938964844,279.45001220703125,38497.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880627453327179,1.0,0.0,0.0,3.5446131229400635,3.5446367263793945,8.38360904253932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.263671875,0.0,1437.199951171875,1895.4371337890625,0.0,3222.460205078125,0.884190559387207,1.0,0.0,3.0,1.0,0.0
17836140,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8930875062942505,0.5131287574768066,0.4637526273727417,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8421187996864319,0.4292639791965484,0.4092194437980652,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8234667181968689,0.3986331224441528,0.2813258469104767,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.793115496635437,0.3551786541938782,0.3399659097194671,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6833803057670593,0.2244849652051925,1.029965043067932,285.0140991210937,284.95001220703125,299.0126037597656,294.3969421386719,297.8891296386719,297.2597351074219,285.012939453125,1.0,0.5928477048873901,0.4809249341487884,0.4809249341487884,1.0,1.0,-3.0308542251586914,1.0855636596679688,1.9452905654907229,0.401541143655777,0.9546968936920166,0.9546968936920166,0.0,184.6018829345703,189.0,59558.40625,0.0,2538.85986328125,1.0,279.44171142578125,283.308837890625,297.377197265625,301.1732177734375,293.1499938964844,293.1499938964844,279.1499938964844,32901.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730037808418274,1.0,0.0,0.0,3.6824638843536377,3.682487726211548,9.048368951880548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.8349609375,0.0,1546.1998291015625,1895.4371337890625,0.0,3150.98583984375,0.910394012928009,1.0,0.0,3.0,1.0,0.0
17836200,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8930875062942505,0.5131287574768066,0.4637526273727417,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8421187996864319,0.4292639791965484,0.4092194437980652,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8234667181968689,0.3986331224441528,0.2813258469104767,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.793115496635437,0.3551786541938782,0.3399659097194671,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6833803057670593,0.2244849652051925,1.029965043067932,285.0140991210937,284.95001220703125,299.0126037597656,294.3969421386719,297.8891296386719,297.2597351074219,285.012939453125,1.0,0.5928477048873901,0.4809249341487884,0.4809249341487884,1.0,1.0,-3.0308542251586914,1.0855636596679688,1.9452905654907229,0.401541143655777,0.9546968936920166,0.9546968936920166,0.0,184.6018829345703,189.0,59558.40625,0.0,2538.85986328125,1.0,279.44171142578125,283.308837890625,297.377197265625,301.1732177734375,293.1499938964844,293.1499938964844,279.1499938964844,32901.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730037808418274,1.0,0.0,0.0,3.6824638843536377,3.682487726211548,9.048368951880548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.8349609375,0.0,1546.1998291015625,1895.4371337890625,0.0,3150.98583984375,0.910394012928009,1.0,0.0,3.0,1.0,0.0
17836260,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8912140727043152,0.5126956105232239,0.4637783765792846,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.841899037361145,0.4313153624534607,0.4114138484001159,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8221461176872253,0.3987383544445038,0.2816141843795776,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7920863032341003,0.3557870984077453,0.3407794833183288,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6818751096725464,0.2242924273014068,1.0299407243728638,284.9045715332031,284.95001220703125,299.0272216796875,294.4158020019531,297.8865051269531,297.2498779296875,284.906494140625,1.0,0.5938515663146973,0.4795739352703094,0.4795739352703094,1.0,1.0,-3.034831523895264,1.084314465522766,1.9505170583724976,0.3997462391853332,0.8607576489448547,0.8607576489448547,0.0,186.3258056640625,177.0,60291.05078125,0.0,2555.30859375,1.0,279.15740966796875,283.1838073730469,297.43780517578125,301.3541259765625,293.1499938964844,293.1499938964844,279.45001220703125,38539.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812549114227295,1.0,0.0,0.0,3.577353239059448,3.57737684249878,8.539195164303237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.1220703125,0.0,1472.4591064453125,1895.4371337890625,0.0,3228.340087890625,0.8913518786430359,1.0,0.0,3.0,1.0,0.0
17836320,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8912140727043152,0.5126956105232239,0.4637783765792846,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.841899037361145,0.4313153624534607,0.4114138484001159,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8221461176872253,0.3987383544445038,0.2816141843795776,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7920863032341003,0.3557870984077453,0.3407794833183288,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6818751096725464,0.2242924273014068,1.0299407243728638,284.9045715332031,284.95001220703125,299.0272216796875,294.4158020019531,297.8865051269531,297.2498779296875,284.906494140625,1.0,0.5938515663146973,0.4795739352703094,0.4795739352703094,1.0,1.0,-3.034831523895264,1.084314465522766,1.9505170583724976,0.3997462391853332,0.8607576489448547,0.8607576489448547,0.0,186.3258056640625,177.0,60291.05078125,0.0,2555.30859375,1.0,279.15740966796875,283.1838073730469,297.43780517578125,301.3541259765625,293.1499938964844,293.1499938964844,279.45001220703125,38539.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812549114227295,1.0,0.0,0.0,3.577353239059448,3.57737684249878,8.539195164303237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.1220703125,0.0,1472.4591064453125,1895.4371337890625,0.0,3228.340087890625,0.8913518786430359,1.0,0.0,3.0,1.0,0.0
17836380,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8975781798362732,0.513641893863678,0.464082807302475,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.848774790763855,0.4341658651828766,0.4136675298213959,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8276100754737854,0.3997156023979187,0.2819616794586181,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7982053160667419,0.3570621609687805,0.3415843844413757,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.68666672706604,0.2245640605688095,1.0295331478118896,285.00885009765625,284.95001220703125,299.041748046875,294.43487548828125,297.8907775878906,297.2508544921875,285.0076904296875,1.0,0.5914174318313599,0.4782229363918304,0.4782229363918304,1.0,1.0,-3.0387957096099854,1.083081841468811,1.9557138681411743,0.3977687954902649,0.9574129581451416,0.9574129581451416,0.0,181.5267028808593,165.0,59793.015625,0.0,2537.9736328125,1.0,279.4419250488281,283.30059814453125,297.4141540527344,301.2276306152344,293.1499938964844,293.1499938964844,279.1499938964844,33125.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733999133110046,1.0,0.0,0.0,3.704943180084229,3.704967021942138,9.159174965134298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.43359375,0.0,1573.32763671875,1895.4371337890625,0.0,3154.700927734375,0.9156008958816528,1.0,0.0,3.0,1.0,0.0
17836440,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8975781798362732,0.513641893863678,0.464082807302475,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.848774790763855,0.4341658651828766,0.4136675298213959,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8276100754737854,0.3997156023979187,0.2819616794586181,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7982053160667419,0.3570621609687805,0.3415843844413757,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.68666672706604,0.2245640605688095,1.0295331478118896,285.00885009765625,284.95001220703125,299.041748046875,294.43487548828125,297.8907775878906,297.2508544921875,285.0076904296875,1.0,0.5914174318313599,0.4782229363918304,0.4782229363918304,1.0,1.0,-3.0387957096099854,1.083081841468811,1.9557138681411743,0.3977687954902649,0.9574129581451416,0.9574129581451416,0.0,181.5267028808593,165.0,59793.015625,0.0,2537.9736328125,1.0,279.4419250488281,283.30059814453125,297.4141540527344,301.2276306152344,293.1499938964844,293.1499938964844,279.1499938964844,33125.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733999133110046,1.0,0.0,0.0,3.704943180084229,3.704967021942138,9.159174965134298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.43359375,0.0,1573.32763671875,1895.4371337890625,0.0,3154.700927734375,0.9156008958816528,1.0,0.0,3.0,1.0,0.0
17836500,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9025498628616332,0.5135440826416016,0.4641980528831482,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.853870689868927,0.4353077709674835,0.4147863090038299,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8318505883216858,0.3998992145061493,0.2821367979049682,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.80287104845047,0.3574763536453247,0.3419870138168335,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6905158758163452,0.22458516061306,1.029388666152954,284.874267578125,284.95001220703125,299.04901123046875,294.4444580078125,297.8908386230469,297.2481384277344,284.8707580566406,1.0,0.5894623398780823,0.4775474369525909,0.4775474369525909,1.0,1.0,-3.0408060550689697,1.082458257675171,1.9583477973937988,0.3968856632709503,0.8659672737121582,0.8659672737121582,0.0,177.83885192871094,165.0,60725.296875,0.0,2522.6513671875,1.0,279.19635009765625,283.1485290527344,297.4768371582031,301.4597473144531,293.1499938964844,293.1499938964844,279.1499938964844,37312.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795201182365417,1.0,0.0,0.0,3.67830491065979,3.6783294677734375,9.027941700878728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.43359375,0.0,1574.78173828125,1895.4371337890625,0.0,3212.0830078125,0.9103065133094788,1.0,0.0,3.0,1.0,0.0
17836560,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9076858162879944,0.5132299661636353,0.4637725949287414,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8591654896736145,0.4363188743591308,0.4155864715576172,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8361902832984924,0.3999317288398742,0.2820525169372558,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8076314926147461,0.3577678501605987,0.3421175479888916,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6944696307182312,0.2245195657014846,1.0284134149551392,284.90118408203125,284.95001220703125,299.0563049316406,294.4540710449219,297.8899230957031,297.2439270019531,284.9033203125,1.0,0.5870282053947449,0.4769406616687774,0.4769406616687774,1.0,1.0,-3.040142297744751,1.0808956623077393,1.959246635437012,0.3956283628940582,0.8616219162940979,0.8616219162940979,0.0,173.89796447753906,153.0,60462.51953125,0.0,2500.966796875,1.0,279.157470703125,283.1785583496094,297.47381591796875,301.4021911621094,293.1499938964844,293.1499938964844,279.45001220703125,38749.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811458945274353,1.0,0.0,0.0,3.591926097869873,3.5919501781463623,8.608908501628321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.935546875,0.0,1489.755126953125,1895.4371337890625,0.0,3227.318359375,0.8947454690933228,1.0,0.0,3.0,1.0,0.0
17836620,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.92387592792511,0.5141897797584534,0.4638965129852295,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8740449547767639,0.439275860786438,0.4177362024784088,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8488072752952576,0.4010154008865356,0.2823247015476227,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.820303201675415,0.3591397702693939,0.3428117036819458,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7057768106460571,0.2249291539192199,1.027679681777954,285.0089111328125,284.95001220703125,299.0708923339844,294.4732971191406,297.89556884765625,297.246826171875,285.0071716308594,1.0,0.5815688371658325,0.4757271409034729,0.4757271409034729,1.0,1.0,-3.0431478023529053,1.0795297622680664,1.9636180400848389,0.3937487304210663,0.9597156047821044,0.9597156047821044,0.0,163.98011779785156,141.0,59937.96875,0.0,2455.155029296875,1.0,279.4428405761719,283.2981262207031,297.4504699707031,301.2737121582031,293.1499938964844,293.1499938964844,279.1499938964844,33143.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872938871383667,1.0,0.0,0.0,3.717854022979736,3.7178783416748047,9.22312210605014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.4931640625,0.0,1588.2059326171875,1895.4371337890625,0.0,3150.377197265625,0.9182708859443665,1.0,0.0,3.0,1.0,0.0
17836680,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.92387592792511,0.5141897797584534,0.4638965129852295,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8740449547767639,0.439275860786438,0.4177362024784088,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8488072752952576,0.4010154008865356,0.2823247015476227,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.820303201675415,0.3591397702693939,0.3428117036819458,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7057768106460571,0.2249291539192199,1.027679681777954,285.0089111328125,284.95001220703125,299.0708923339844,294.4732971191406,297.89556884765625,297.246826171875,285.0071716308594,1.0,0.5815688371658325,0.4757271409034729,0.4757271409034729,1.0,1.0,-3.0431478023529053,1.0795297622680664,1.9636180400848389,0.3937487304210663,0.9597156047821044,0.9597156047821044,0.0,163.98011779785156,141.0,59937.96875,0.0,2455.155029296875,1.0,279.4428405761719,283.2981262207031,297.4504699707031,301.2737121582031,293.1499938964844,293.1499938964844,279.1499938964844,33143.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872938871383667,1.0,0.0,0.0,3.717854022979736,3.7178783416748047,9.22312210605014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.4931640625,0.0,1588.2059326171875,1895.4371337890625,0.0,3150.377197265625,0.9182708859443665,1.0,0.0,3.0,1.0,0.0
17836740,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.942875862121582,0.5137389302253723,0.4634657502174377,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8915198445320129,0.4414905607700348,0.4196181297302246,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8638591766357422,0.4012967348098755,0.2823905050754547,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8344687223434448,0.3599063456058502,0.3433044850826263,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7183305621147156,0.2249893993139267,1.0265578031539917,284.9008483886719,284.95001220703125,299.0855712890625,294.4924621582031,297.8958740234375,297.2415771484375,284.9029235839844,1.0,0.5754842162132263,0.4745136201381683,0.4745136201381683,1.0,1.0,-3.0442235469818115,1.0773605108261108,1.966863036155701,0.39168182015419,0.8633934855461121,0.8633934855461121,0.0,153.52484130859375,129.0,60604.046875,0.0,2402.875732421875,1.0,279.1571960449219,283.1761474609375,297.51153564453125,301.4489440917969,293.1499938964844,293.1499938964844,279.45001220703125,38770.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806000351905823,1.0,0.0,0.0,3.602291822433472,3.602315902709961,8.658667525196506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.5341796875,0.0,1501.1943359375,1895.4371337890625,0.0,3222.203369140625,0.8970639705657959,1.0,0.0,3.0,1.0,0.0
17836800,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.942875862121582,0.5137389302253723,0.4634657502174377,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8915198445320129,0.4414905607700348,0.4196181297302246,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8638591766357422,0.4012967348098755,0.2823905050754547,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8344687223434448,0.3599063456058502,0.3433044850826263,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7183305621147156,0.2249893993139267,1.0265578031539917,284.9008483886719,284.95001220703125,299.0855712890625,294.4924621582031,297.8958740234375,297.2415771484375,284.9029235839844,1.0,0.5754842162132263,0.4745136201381683,0.4745136201381683,1.0,1.0,-3.0442235469818115,1.0773605108261108,1.966863036155701,0.39168182015419,0.8633934855461121,0.8633934855461121,0.0,153.52484130859375,129.0,60604.046875,0.0,2402.875732421875,1.0,279.1571960449219,283.1761474609375,297.51153564453125,301.4489440917969,293.1499938964844,293.1499938964844,279.45001220703125,38770.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806000351905823,1.0,0.0,0.0,3.602291822433472,3.602315902709961,8.658667525196506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.5341796875,0.0,1501.1943359375,1895.4371337890625,0.0,3222.203369140625,0.8970639705657959,1.0,0.0,3.0,1.0,0.0
17836860,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9657155275344848,0.5146358609199524,0.4634797573089599,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9143869876861572,0.4444921910762787,0.4217509627342224,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.88374924659729,0.4024219810962677,0.282649278640747,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8528308868408203,0.3613175451755523,0.3439781963825226,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7331987619400024,0.2254741489887237,1.0258970260620115,285.0097045898437,284.95001220703125,299.1004333496094,294.511474609375,297.9021301269531,297.2452697753906,285.00799560546875,1.0,0.5690488815307617,0.4733724296092987,0.4733724296092987,1.0,1.0,-3.0471231937408447,1.076075315475464,1.9710479974746704,0.3898605704307556,0.9624128341674804,0.9624128341674804,0.0,142.0547332763672,117.0,60066.67578125,0.0,2348.638916015625,1.0,279.4429016113281,283.2969665527344,297.4884033203125,301.3201904296875,293.1499938964844,293.1499938964844,279.1499938964844,33162.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723471760749817,1.0,0.0,0.0,3.727006435394287,3.727030754089356,9.268588314625958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.658203125,0.0,1598.861083984375,1895.4371337890625,0.0,3144.827392578125,0.9203539490699768,1.0,0.0,3.0,1.0,0.0
