time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9657155275344848,0.5146358609199524,0.4634797573089599,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9143869876861572,0.4444921910762787,0.4217509627342224,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.88374924659729,0.4024219810962677,0.282649278640747,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8528308868408203,0.3613175451755523,0.3439781963825226,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7331987619400024,0.2254741489887237,1.0258970260620115,285.0097045898437,284.95001220703125,299.1004333496094,294.511474609375,297.9021301269531,297.2452697753906,285.00799560546875,1.0,0.5690488815307617,0.4733724296092987,0.4733724296092987,1.0,1.0,-3.0471231937408447,1.076075315475464,1.9710479974746704,0.3898605704307556,0.9624128341674804,0.9624128341674804,0.0,142.0547332763672,117.0,60066.67578125,0.0,2348.638916015625,1.0,279.4429016113281,283.2969665527344,297.4884033203125,301.3201904296875,293.1499938964844,293.1499938964844,279.1499938964844,33162.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723471760749817,1.0,0.0,0.0,3.727006435394287,3.727030754089356,9.268588314625958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.658203125,0.0,1598.861083984375,1895.4371337890625,0.0,3144.827392578125,0.9203539490699768,1.0,0.0,3.0,1.0,0.0
17836980,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9877698421478271,0.5140988826751709,0.4629469513893127,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.94291090965271,0.4467202723026275,0.4236207008361816,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9069961309432985,0.4027209877967834,0.2827079594135284,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8747464418411255,0.3620994985103607,0.3444589972496032,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.750444769859314,0.2255860120058059,1.0248799324035645,284.9002990722656,284.95001220703125,299.115478515625,294.5302124023437,297.903076171875,297.2408142089844,284.90240478515625,1.0,0.5623857378959656,0.4722312390804291,0.4722312390804291,1.0,1.0,-3.0481648445129395,1.07402765750885,1.9741370677948,0.3878442049026489,0.8652963638305664,0.8652963638305664,0.0,130.75608825683594,105.0,60739.5546875,0.0,2291.804443359375,1.0,279.1571350097656,283.1735534667969,297.5492553710937,301.49578857421875,293.1499938964844,293.1499938964844,279.45001220703125,38769.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800065517425537,1.0,0.0,0.0,3.612560272216797,3.612584352493286,8.708101972842996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.66796875,0.0,1512.419921875,1895.4371337890625,0.0,3216.64208984375,0.8993289470672607,1.0,0.0,3.0,1.0,0.0
17837040,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9877698421478271,0.5140988826751709,0.4629469513893127,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.94291090965271,0.4467202723026275,0.4236207008361816,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9069961309432985,0.4027209877967834,0.2827079594135284,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8747464418411255,0.3620994985103607,0.3444589972496032,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.750444769859314,0.2255860120058059,1.0248799324035645,284.9002990722656,284.95001220703125,299.115478515625,294.5302124023437,297.903076171875,297.2408142089844,284.90240478515625,1.0,0.5623857378959656,0.4722312390804291,0.4722312390804291,1.0,1.0,-3.0481648445129395,1.07402765750885,1.9741370677948,0.3878442049026489,0.8652963638305664,0.8652963638305664,0.0,130.75608825683594,105.0,60739.5546875,0.0,2291.804443359375,1.0,279.1571350097656,283.1735534667969,297.5492553710937,301.49578857421875,293.1499938964844,293.1499938964844,279.45001220703125,38769.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800065517425537,1.0,0.0,0.0,3.612560272216797,3.612584352493286,8.708101972842996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.66796875,0.0,1512.419921875,1895.4371337890625,0.0,3216.64208984375,0.8993289470672607,1.0,0.0,3.0,1.0,0.0
17837100,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9985021948814392,0.5144012570381165,0.462614506483078,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9586379528045654,0.4481531083583832,0.4245331585407257,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9218360781669616,0.4032059609889984,0.2827141880989074,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8878245949745178,0.3627410233020782,0.344666063785553,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7608436942100525,0.2257921248674392,1.0242063999176023,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.90576171875,297.2419128417969,285.02447509765625,1.0,0.558935284614563,0.4716606140136719,0.4716606140136719,1.0,1.0,-3.04828143119812,1.0728495121002195,1.9754317998886108,0.3866497874259949,0.9496655464172364,0.9496655464172364,0.0,124.9925537109375,105.0,59987.4296875,0.0,2262.072509765625,1.0,279.4013061523437,283.3089294433594,297.5061340332031,301.295166015625,293.1499938964844,293.1499938964844,279.45001220703125,34077.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738231062889099,1.0,0.0,0.0,3.662877321243286,3.662901163101196,8.952370080805849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.3544921875,0.0,1533.107177734375,1895.4371337890625,0.0,3158.669921875,0.90861839056015,1.0,0.0,3.0,1.0,0.0
17837160,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.5157337188720703,0.4518047571182251,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.969458281993866,0.449676364660263,0.4258242845535278,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.933059811592102,0.403798907995224,0.2830192446708679,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8974974155426025,0.3634646236896515,0.3452028334140777,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7685964703559875,0.2260579317808151,1.024693727493286,285.00177001953125,284.95001220703125,299.1307983398437,294.5485534667969,297.9096984863281,297.2453918457031,284.9986877441406,1.0,0.5548672676086426,0.4710974395275116,0.4710974395275116,1.0,1.0,-3.0375008583068848,1.0673058032989502,1.970195174217224,0.3840419352054596,0.9583847522735596,0.9583847522735596,0.0,120.84464263916016,108.0,60007.15625,0.0,2221.8818359375,1.0,279.4427795410156,283.28875732421875,297.52508544921875,301.3612976074219,293.1499938964844,293.1499938964844,279.1499938964844,33341.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717288970947266,1.0,0.0,0.0,3.732581853866577,3.7326061725616455,9.296339840147994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.5869140625,0.0,1606.6614990234375,1895.4371337890625,0.0,3139.02783203125,0.9217336177825928,1.0,0.0,3.0,1.0,0.0
17837220,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.5203046798706055,0.4374265968799591,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9807217717170716,0.4517747461795807,0.4278663694858551,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.944927990436554,0.4039639234542846,0.2832023501396179,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9082993865013124,0.3641261756420135,0.3458645045757293,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7770472168922424,0.2260960638523101,1.024747371673584,284.8920593261719,284.95001220703125,299.1464538574219,294.5664367675781,297.91534423828125,297.2485046386719,284.89410400390625,1.0,0.5508860349655151,0.4699710309505462,0.4699710309505462,1.0,1.0,-3.024722099304199,1.0598342418670654,1.964887976646424,0.379144936800003,0.8529027700424194,0.8529027700424194,0.0,116.5307388305664,111.0,60197.23828125,0.0,2176.193359375,1.0,279.15728759765625,283.1714172363281,297.5783386230469,301.4986877441406,293.1499938964844,293.1499938964844,279.45001220703125,39530.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779975771903992,1.0,0.0,0.0,3.58235764503479,3.58238172531128,8.563103506276093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.724609375,0.0,1485.1300048828125,1895.4371337890625,0.0,3197.811767578125,0.8932852745056152,1.0,0.0,3.0,1.0,0.0
17837280,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.5203046798706055,0.4374265968799591,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9807217717170716,0.4517747461795807,0.4278663694858551,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.944927990436554,0.4039639234542846,0.2832023501396179,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9082993865013124,0.3641261756420135,0.3458645045757293,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7770472168922424,0.2260960638523101,1.024747371673584,284.8920593261719,284.95001220703125,299.1464538574219,294.5664367675781,297.91534423828125,297.2485046386719,284.89410400390625,1.0,0.5508860349655151,0.4699710309505462,0.4699710309505462,1.0,1.0,-3.024722099304199,1.0598342418670654,1.964887976646424,0.379144936800003,0.8529027700424194,0.8529027700424194,0.0,116.5307388305664,111.0,60197.23828125,0.0,2176.193359375,1.0,279.15728759765625,283.1714172363281,297.5783386230469,301.4986877441406,293.1499938964844,293.1499938964844,279.45001220703125,39530.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779975771903992,1.0,0.0,0.0,3.58235764503479,3.58238172531128,8.563103506276093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.724609375,0.0,1485.1300048828125,1895.4371337890625,0.0,3197.811767578125,0.8932852745056152,1.0,0.0,3.0,1.0,0.0
17837340,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5265917181968689,0.4297652542591095,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9872766137123108,0.4546771645545959,0.4303001761436462,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9517366886138916,0.4049749076366424,0.283676266670227,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9152724146842957,0.3654333353042602,0.3468353748321533,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7819768190383911,0.2265075147151947,1.025666117668152,284.99761962890625,284.95001220703125,299.1624755859375,294.583740234375,297.93096923828125,297.2663269042969,284.99658203125,1.0,0.5492693781852722,0.4688446223735809,0.4688446223735809,1.0,1.0,-3.021268367767334,1.0560519695281982,1.9652162790298464,0.3760093152523041,0.9427600502967834,0.9427600502967834,0.0,114.41693878173828,129.0,59407.26953125,0.0,2159.230712890625,1.0,279.44195556640625,283.2903747558594,297.5533142089844,301.3489074707031,293.1499938964844,293.1499938964844,279.1499938964844,33706.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681173324584961,1.0,0.0,0.0,3.690541505813599,3.690565586090088,9.08810818600614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5126953125,0.0,1561.39306640625,1895.4371337890625,0.0,3105.14990234375,0.9127707481384276,1.0,0.0,3.0,1.0,0.0
17837400,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5265917181968689,0.4297652542591095,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9872766137123108,0.4546771645545959,0.4303001761436462,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9517366886138916,0.4049749076366424,0.283676266670227,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9152724146842957,0.3654333353042602,0.3468353748321533,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7819768190383911,0.2265075147151947,1.025666117668152,284.99761962890625,284.95001220703125,299.1624755859375,294.583740234375,297.93096923828125,297.2663269042969,284.99658203125,1.0,0.5492693781852722,0.4688446223735809,0.4688446223735809,1.0,1.0,-3.021268367767334,1.0560519695281982,1.9652162790298464,0.3760093152523041,0.9427600502967834,0.9427600502967834,0.0,114.41693878173828,129.0,59407.26953125,0.0,2159.230712890625,1.0,279.44195556640625,283.2903747558594,297.5533142089844,301.3489074707031,293.1499938964844,293.1499938964844,279.1499938964844,33706.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681173324584961,1.0,0.0,0.0,3.690541505813599,3.690565586090088,9.08810818600614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5126953125,0.0,1561.39306640625,1895.4371337890625,0.0,3105.14990234375,0.9127707481384276,1.0,0.0,3.0,1.0,0.0
17837460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.5288905501365662,0.4412480890750885,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9814290404319764,0.4568747282028198,0.4326625764369964,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9429481029510498,0.4052414894104004,0.2840948104858398,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9072784185409546,0.3661779165267944,0.347807377576828,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.775364100933075,0.2266041189432144,1.0271153450012207,284.91375732421875,284.95001220703125,299.17889404296875,294.6003723144531,297.9359436035156,297.2660217285156,284.9162902832031,1.0,0.5548117160797119,0.4680752456188202,0.4680752456188202,1.0,1.0,-3.041295289993286,1.0623328685760498,1.9789624214172363,0.3774309158325195,0.862548828125,0.862548828125,0.0,118.15826416015624,147.0,60252.0078125,0.0,2214.08544921875,1.0,279.157470703125,283.1861877441406,297.6148681640625,301.52264404296875,293.1499938964844,293.1499938964844,279.45001220703125,38494.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746933937072754,1.0,0.0,0.0,3.572767734527588,3.572791576385498,8.517318406120467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.9384765625,0.0,1467.199462890625,1895.4371337890625,0.0,3166.83154296875,0.8905722498893738,1.0,0.0,3.0,1.0,0.0
17837520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.5288905501365662,0.4412480890750885,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9814290404319764,0.4568747282028198,0.4326625764369964,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9429481029510498,0.4052414894104004,0.2840948104858398,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9072784185409546,0.3661779165267944,0.347807377576828,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.775364100933075,0.2266041189432144,1.0271153450012207,284.91375732421875,284.95001220703125,299.17889404296875,294.6003723144531,297.9359436035156,297.2660217285156,284.9162902832031,1.0,0.5548117160797119,0.4680752456188202,0.4680752456188202,1.0,1.0,-3.041295289993286,1.0623328685760498,1.9789624214172363,0.3774309158325195,0.862548828125,0.862548828125,0.0,118.15826416015624,147.0,60252.0078125,0.0,2214.08544921875,1.0,279.157470703125,283.1861877441406,297.6148681640625,301.52264404296875,293.1499938964844,293.1499938964844,279.45001220703125,38494.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746933937072754,1.0,0.0,0.0,3.572767734527588,3.572791576385498,8.517318406120467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.9384765625,0.0,1467.199462890625,1895.4371337890625,0.0,3166.83154296875,0.8905722498893738,1.0,0.0,3.0,1.0,0.0
17837580,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.5265548825263977,0.4654154181480407,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9671724438667296,0.459888756275177,0.4355208277702331,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9247002005577089,0.406364381313324,0.2848837673664093,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8919040560722351,0.3675772249698639,0.3491884469985962,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7623289823532104,0.2270927429199218,1.029929280281067,285.0399780273437,284.95001220703125,299.1958312988281,294.6162109375,297.9342956542969,297.2543029785156,285.0392761230469,1.0,0.5650941133499146,0.467305839061737,0.467305839061737,1.0,1.0,-3.0797581672668457,1.0758763551712036,2.003881931304932,0.3821181654930115,0.9864996671676636,0.9864996671676636,0.0,126.1846160888672,165.0,60433.45703125,0.0,2325.720703125,1.0,279.4428405761719,283.314697265625,297.6002197265625,301.440185546875,293.1499938964844,293.1499938964844,279.1499938964844,32230.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867840588092804,1.0,0.0,0.0,3.7318544387817374,3.731878519058228,9.292716072195616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.462890625,0.0,1597.32080078125,1895.4371337890625,0.0,3102.553466796875,0.9209277033805848,1.0,0.0,3.0,1.0,0.0
17837640,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.5265548825263977,0.4654154181480407,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9671724438667296,0.459888756275177,0.4355208277702331,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9247002005577089,0.406364381313324,0.2848837673664093,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8919040560722351,0.3675772249698639,0.3491884469985962,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7623289823532104,0.2270927429199218,1.029929280281067,285.0399780273437,284.95001220703125,299.1958312988281,294.6162109375,297.9342956542969,297.2543029785156,285.0392761230469,1.0,0.5650941133499146,0.467305839061737,0.467305839061737,1.0,1.0,-3.0797581672668457,1.0758763551712036,2.003881931304932,0.3821181654930115,0.9864996671676636,0.9864996671676636,0.0,126.1846160888672,165.0,60433.45703125,0.0,2325.720703125,1.0,279.4428405761719,283.314697265625,297.6002197265625,301.440185546875,293.1499938964844,293.1499938964844,279.1499938964844,32230.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867840588092804,1.0,0.0,0.0,3.7318544387817374,3.731878519058228,9.292716072195616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.462890625,0.0,1597.32080078125,1895.4371337890625,0.0,3102.553466796875,0.9209277033805848,1.0,0.0,3.0,1.0,0.0
17837700,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9920157194137572,0.5229315161705017,0.4723890125751495,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.952493131160736,0.4610264897346496,0.4370870292186737,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9087496995925904,0.406548410654068,0.2853875160217285,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8782846927642822,0.3679819405078888,0.3500253856182098,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7511354088783264,0.227163627743721,1.0320630073547363,284.90740966796875,284.95001220703125,299.2044677734375,294.6238098144531,297.9300231933594,297.24334716796875,284.9017028808594,1.0,0.5710341930389404,0.4669211506843567,0.4669211506843567,1.0,1.0,-3.0935633182525635,1.080419421195984,2.013144016265869,0.3841980099678039,0.90778249502182,0.90778249502182,0.0,133.16651916503906,165.0,61860.7265625,0.0,2388.56494140625,1.0,279.1954650878906,283.1566467285156,297.6679077148437,301.70849609375,293.1499938964844,293.1499938964844,279.1499938964844,35305.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755002021789551,1.0,0.0,0.0,3.7432847023010254,3.743309497833252,9.349728316010442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.283203125,0.0,1634.1214599609375,1895.4371337890625,0.0,3174.397216796875,0.9240440130233764,1.0,0.0,3.0,1.0,0.0
17837760,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9733226299285888,0.5199198722839355,0.4696299731731415,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9320374727249146,0.461860179901123,0.4383118450641632,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8902245759963989,0.4064067602157593,0.2856218516826629,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8612160682678223,0.3681109547615051,0.3505859673023224,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7373335957527161,0.2270117104053497,1.0334306955337524,284.9073181152344,284.95001220703125,299.2132873535156,294.63116455078125,297.927001953125,297.235595703125,284.9091186523437,1.0,0.576590359210968,0.4660489559173584,0.4660489559173584,1.0,1.0,-3.095005989074707,1.0791308879852295,2.015875101089477,0.3825237154960632,0.891372799873352,0.891372799873352,0.0,142.2459259033203,183.0,61799.375,0.0,2438.68115234375,1.0,279.1565856933594,283.1615600585937,297.6676940917969,301.6780090332031,293.1499938964844,293.1499938964844,279.45001220703125,37485.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790815472602844,1.0,0.0,0.0,3.686347961425781,3.6863725185394287,9.067466066881024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.3681640625,0.0,1585.2109375,1895.4371337890625,0.0,3207.97265625,0.914417326450348,1.0,0.0,3.0,1.0,0.0
17837820,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9385579228401184,0.51800936460495,0.4675432741641998,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9005248546600342,0.4643993079662323,0.4411499798297882,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8619376420974731,0.4070493280887604,0.2863903939723968,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8355554342269897,0.3690646290779114,0.3519782721996307,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7157598733901978,0.2270869612693786,1.036491870880127,285.02197265625,284.95001220703125,299.2313232421875,294.6451416015625,297.93035888671875,297.23455810546875,285.0202331542969,1.0,0.5878427624702454,0.4643045663833618,0.4643045663833618,1.0,1.0,-3.1021764278411865,1.07807719707489,2.024099349975586,0.379709929227829,1.0,1.0,0.0,159.8167724609375,201.0,61305.453125,0.0,2545.23974609375,1.0,279.44354248046875,283.28790283203125,297.63397216796875,301.54718017578125,293.1499938964844,293.1499938964844,279.1499938964844,32874.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733250498771667,1.0,0.0,0.0,3.813783645629883,3.813808917999268,9.705220236355672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.3798828125,0.0,1698.6964111328125,1895.4371337890625,0.0,3153.9990234375,0.9397992491722108,1.0,0.0,3.0,1.0,0.0
17837880,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9385579228401184,0.51800936460495,0.4675432741641998,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9005248546600342,0.4643993079662323,0.4411499798297882,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8619376420974731,0.4070493280887604,0.2863903939723968,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8355554342269897,0.3690646290779114,0.3519782721996307,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7157598733901978,0.2270869612693786,1.036491870880127,285.02197265625,284.95001220703125,299.2313232421875,294.6451416015625,297.93035888671875,297.23455810546875,285.0202331542969,1.0,0.5878427624702454,0.4643045663833618,0.4643045663833618,1.0,1.0,-3.1021764278411865,1.07807719707489,2.024099349975586,0.379709929227829,1.0,1.0,0.0,159.8167724609375,201.0,61305.453125,0.0,2545.23974609375,1.0,279.44354248046875,283.28790283203125,297.63397216796875,301.54718017578125,293.1499938964844,293.1499938964844,279.1499938964844,32874.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733250498771667,1.0,0.0,0.0,3.813783645629883,3.813808917999268,9.705220236355672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.3798828125,0.0,1698.6964111328125,1895.4371337890625,0.0,3153.9990234375,0.9397992491722108,1.0,0.0,3.0,1.0,0.0
17837940,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.907789409160614,0.5158569812774658,0.4665246605873108,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8765020370483398,0.466032326221466,0.4436626434326172,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8392246961593628,0.4067728221416473,0.2869313955307007,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8145429491996765,0.3692847788333893,0.3531235158443451,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6955593228340149,0.2266708314418792,1.0387591123580933,284.8921203613281,284.95001220703125,299.25,294.65802001953125,297.9294128417969,297.226806640625,284.8940734863281,1.0,0.5991414785385132,0.4625601768493652,0.4625601768493652,1.0,1.0,-3.108734130859375,1.0767219066619873,2.032012224197388,0.3769907355308532,0.8909077644348145,0.8909077644348145,0.0,177.98268127441406,204.0,62184.3984375,0.0,2654.227294921875,1.0,279.15704345703125,283.14141845703125,297.6836853027344,301.7248229980469,293.1499938964844,293.1499938964844,279.45001220703125,38357.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822513222694397,1.0,0.0,0.0,3.727982997894287,3.7280080318450928,9.273445016333426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.8115234375,0.0,1639.68896484375,1895.4371337890625,0.0,3237.67529296875,0.9244310259819032,1.0,0.0,3.0,1.0,0.0
17838000,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.907789409160614,0.5158569812774658,0.4665246605873108,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8765020370483398,0.466032326221466,0.4436626434326172,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8392246961593628,0.4067728221416473,0.2869313955307007,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8145429491996765,0.3692847788333893,0.3531235158443451,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6955593228340149,0.2266708314418792,1.0387591123580933,284.8921203613281,284.95001220703125,299.25,294.65802001953125,297.9294128417969,297.226806640625,284.8940734863281,1.0,0.5991414785385132,0.4625601768493652,0.4625601768493652,1.0,1.0,-3.108734130859375,1.0767219066619873,2.032012224197388,0.3769907355308532,0.8909077644348145,0.8909077644348145,0.0,177.98268127441406,204.0,62184.3984375,0.0,2654.227294921875,1.0,279.15704345703125,283.14141845703125,297.6836853027344,301.7248229980469,293.1499938964844,293.1499938964844,279.45001220703125,38357.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822513222694397,1.0,0.0,0.0,3.727982997894287,3.7280080318450928,9.273445016333426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.8115234375,0.0,1639.68896484375,1895.4371337890625,0.0,3237.67529296875,0.9244310259819032,1.0,0.0,3.0,1.0,0.0
17838060,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8931204676628113,0.515470564365387,0.4661450386047363,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646421432495117,0.4684886038303375,0.446141242980957,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8277038335800171,0.4073609709739685,0.2874538004398346,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8029291033744812,0.3701515197753906,0.3541554510593414,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6845094561576843,0.226638451218605,1.0399779081344604,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9344177246094,297.22674560546875,285.0146789550781,1.0,0.6060096025466919,0.4613949656486511,0.4613949656486511,1.0,1.0,-3.114586114883423,1.0763375759124756,2.038248538970948,0.3752495646476745,0.999707043170929,0.999707043170929,0.0,189.31695556640625,207.0,61535.9140625,0.0,2725.961669921875,1.0,279.4437866210937,283.2774658203125,297.6509094238281,301.5800170898437,293.1499938964844,293.1499938964844,279.1499938964844,33329.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747614026069641,1.0,0.0,0.0,3.838285446166992,3.838310956954956,9.83032464318967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.5009765625,0.0,1731.9000244140625,1895.4371337890625,0.0,3167.469482421875,0.945654273033142,1.0,0.0,3.0,1.0,0.0
17838120,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8931204676628113,0.515470564365387,0.4661450386047363,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646421432495117,0.4684886038303375,0.446141242980957,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8277038335800171,0.4073609709739685,0.2874538004398346,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8029291033744812,0.3701515197753906,0.3541554510593414,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6845094561576843,0.226638451218605,1.0399779081344604,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9344177246094,297.22674560546875,285.0146789550781,1.0,0.6060096025466919,0.4613949656486511,0.4613949656486511,1.0,1.0,-3.114586114883423,1.0763375759124756,2.038248538970948,0.3752495646476745,0.999707043170929,0.999707043170929,0.0,189.31695556640625,207.0,61535.9140625,0.0,2725.961669921875,1.0,279.4437866210937,283.2774658203125,297.6509094238281,301.5800170898437,293.1499938964844,293.1499938964844,279.1499938964844,33329.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747614026069641,1.0,0.0,0.0,3.838285446166992,3.838310956954956,9.83032464318967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.5009765625,0.0,1731.9000244140625,1895.4371337890625,0.0,3167.469482421875,0.945654273033142,1.0,0.0,3.0,1.0,0.0
17838180,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8834604024887085,0.513745903968811,0.4652928113937378,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8574715852737427,0.4701172411441803,0.4482404887676239,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8202566504478455,0.4071148633956909,0.2877128720283508,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.795296311378479,0.3703716099262237,0.3548877835273742,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6773452758789062,0.2262351214885711,1.0403040647506714,284.8894348144531,284.95001220703125,299.2881164550781,294.6825561523437,297.9350891113281,297.2201843261719,284.8918151855469,1.0,0.6107335090637207,0.4602297246456146,0.4602297246456146,1.0,1.0,-3.1176795959472656,1.0748826265335083,2.042797088623047,0.3732734024524688,0.8902506232261658,0.8902506232261658,0.0,197.2174835205078,210.0,62318.21875,0.0,2774.139892578125,1.0,279.1560363769531,283.1351928710937,297.7037658691406,301.75408935546875,293.1499938964844,293.1499938964844,279.45001220703125,38735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827344179153442,1.0,0.0,0.0,3.74040961265564,3.740434885025024,9.335371373708768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.8701171875,0.0,1657.0721435546875,1895.4371337890625,0.0,3242.20068359375,0.9274446964263916,1.0,0.0,3.0,1.0,0.0
17838240,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8834604024887085,0.513745903968811,0.4652928113937378,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8574715852737427,0.4701172411441803,0.4482404887676239,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8202566504478455,0.4071148633956909,0.2877128720283508,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.795296311378479,0.3703716099262237,0.3548877835273742,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6773452758789062,0.2262351214885711,1.0403040647506714,284.8894348144531,284.95001220703125,299.2881164550781,294.6825561523437,297.9350891113281,297.2201843261719,284.8918151855469,1.0,0.6107335090637207,0.4602297246456146,0.4602297246456146,1.0,1.0,-3.1176795959472656,1.0748826265335083,2.042797088623047,0.3732734024524688,0.8902506232261658,0.8902506232261658,0.0,197.2174835205078,210.0,62318.21875,0.0,2774.139892578125,1.0,279.1560363769531,283.1351928710937,297.7037658691406,301.75408935546875,293.1499938964844,293.1499938964844,279.45001220703125,38735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827344179153442,1.0,0.0,0.0,3.74040961265564,3.740434885025024,9.335371373708768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.8701171875,0.0,1657.0721435546875,1895.4371337890625,0.0,3242.20068359375,0.9274446964263916,1.0,0.0,3.0,1.0,0.0
17838300,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8797658085823059,0.5134836435317993,0.4648036360740661,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8549294471740723,0.4712709188461303,0.4492084980010986,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8174164295196533,0.4073360562324524,0.2877759933471679,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.792446494102478,0.3707411885261535,0.3551671206951141,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6746052503585815,0.2261856645345688,1.040082335472107,285.0208740234375,284.95001220703125,299.29766845703125,294.6886291503906,297.93731689453125,297.2198181152344,285.0241394042969,1.0,0.6125267744064331,0.4596471190452575,0.4596471190452575,1.0,1.0,-3.118394374847412,1.0738362073898315,2.04455828666687,0.3720240294933319,0.9794126152992249,0.9794126152992249,0.0,200.2849273681641,210.0,61457.3828125,0.0,2791.904541015625,1.0,279.4041442871094,283.2816162109375,297.6568603515625,301.5426330566406,293.1499938964844,293.1499938964844,279.45001220703125,34409.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766589164733887,1.0,0.0,0.0,3.780785799026489,3.780810832977295,9.538002814224456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.857421875,0.0,1671.274658203125,1895.4371337890625,0.0,3185.261474609375,0.9352006912231444,1.0,0.0,3.0,1.0,0.0
17838360,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.877449631690979,0.5134825110435486,0.4648435711860657,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8535550832748413,0.4726131558418274,0.4505128562450409,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8156766891479492,0.4077643156051636,0.2881008684635162,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7907365560531616,0.3712815642356872,0.355718582868576,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6728784441947937,0.2262732535600662,1.040685534477234,285.0164489746094,284.95001220703125,299.3072509765625,294.6947021484375,297.9408874511719,297.221435546875,285.0150756835937,1.0,0.6142292618751526,0.4590637981891632,0.4590637981891632,1.0,1.0,-3.121786594390869,1.0738235712051392,2.0479629039764404,0.3712449371814728,1.0,1.0,0.0,202.58560180664065,213.0,61627.03515625,0.0,2810.98681640625,1.0,279.44366455078125,283.2745666503906,297.67254638671875,301.6073303222656,293.1499938964844,293.1499938964844,279.1499938964844,33450.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746791481971741,1.0,0.0,0.0,3.846630334854126,3.84665584564209,9.873114095171331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.9677734375,0.0,1743.0284423828125,1895.4371337890625,0.0,3166.697998046875,0.9476999640464784,1.0,0.0,3.0,1.0,0.0
17838420,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8720664978027344,0.5117694139480591,0.4638912081718445,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8503178954124451,0.4742587506771087,0.4525031447410583,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8116236329078674,0.4075548052787781,0.2882931232452392,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7868486642837524,0.3715296983718872,0.356351763010025,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6690765619277954,0.2259341180324554,1.0407042503356934,284.8912048339844,284.95001220703125,299.326416015625,294.706787109375,297.942138671875,297.2159729003906,284.8931579589844,1.0,0.617063581943512,0.4578970968723297,0.4578970968723297,1.0,1.0,-3.124058723449707,1.0720158815383911,2.052042961120605,0.369098424911499,0.8920184373855591,0.8920184373855591,0.0,207.2474060058593,216.0,62401.24609375,0.0,2840.426025390625,1.0,279.1568603515625,283.13336181640625,297.7259521484375,301.78143310546875,293.1499938964844,293.1499938964844,279.45001220703125,38677.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823347091674805,1.0,0.0,0.0,3.7482426166534415,3.748267889022827,9.374512046633754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.9375,0.0,1665.8089599609375,1895.4371337890625,0.0,3238.456787109375,0.9292117953300476,1.0,0.0,3.0,1.0,0.0
17838480,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8720664978027344,0.5117694139480591,0.4638912081718445,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8503178954124451,0.4742587506771087,0.4525031447410583,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8116236329078674,0.4075548052787781,0.2882931232452392,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7868486642837524,0.3715296983718872,0.356351763010025,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6690765619277954,0.2259341180324554,1.0407042503356934,284.8912048339844,284.95001220703125,299.326416015625,294.706787109375,297.942138671875,297.2159729003906,284.8931579589844,1.0,0.617063581943512,0.4578970968723297,0.4578970968723297,1.0,1.0,-3.124058723449707,1.0720158815383911,2.052042961120605,0.369098424911499,0.8920184373855591,0.8920184373855591,0.0,207.2474060058593,216.0,62401.24609375,0.0,2840.426025390625,1.0,279.1568603515625,283.13336181640625,297.7259521484375,301.78143310546875,293.1499938964844,293.1499938964844,279.45001220703125,38677.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823347091674805,1.0,0.0,0.0,3.7482426166534415,3.748267889022827,9.374512046633754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.9375,0.0,1665.8089599609375,1895.4371337890625,0.0,3238.456787109375,0.9292117953300476,1.0,0.0,3.0,1.0,0.0
17838540,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8682979345321655,0.5114631652832031,0.463362455368042,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8484417200088501,0.4767591655254364,0.4547210335731506,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8088215589523315,0.408218115568161,0.2886493802070617,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7842763066291809,0.3724514245986938,0.3571341037750244,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.666401743888855,0.2260181158781051,1.040997862815857,285.01739501953125,284.95001220703125,299.3456420898437,294.7186889648437,297.9483337402344,297.2178955078125,285.016357421875,1.0,0.6195188760757446,0.4567304253578186,0.4567304253578186,1.0,1.0,-3.127802610397339,1.0707851648330688,2.05701756477356,0.3669488131999969,1.0,1.0,0.0,210.80943298339844,204.0,61694.81640625,0.0,2867.052490234375,1.0,279.4432373046875,283.2728881835937,297.6966247558594,301.6358642578125,293.1499938964844,293.1499938964844,279.1499938964844,33523.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742809891700745,1.0,0.0,0.0,3.85165286064148,3.8516783714294434,9.898914186123875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.294921875,0.0,1749.748779296875,1895.4371337890625,0.0,3162.9638671875,0.9490153193473816,1.0,0.0,3.0,1.0,0.0
17838600,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8682979345321655,0.5114631652832031,0.463362455368042,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8484417200088501,0.4767591655254364,0.4547210335731506,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8088215589523315,0.408218115568161,0.2886493802070617,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7842763066291809,0.3724514245986938,0.3571341037750244,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.666401743888855,0.2260181158781051,1.040997862815857,285.01739501953125,284.95001220703125,299.3456420898437,294.7186889648437,297.9483337402344,297.2178955078125,285.016357421875,1.0,0.6195188760757446,0.4567304253578186,0.4567304253578186,1.0,1.0,-3.127802610397339,1.0707851648330688,2.05701756477356,0.3669488131999969,1.0,1.0,0.0,210.80943298339844,204.0,61694.81640625,0.0,2867.052490234375,1.0,279.4432373046875,283.2728881835937,297.6966247558594,301.6358642578125,293.1499938964844,293.1499938964844,279.1499938964844,33523.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742809891700745,1.0,0.0,0.0,3.85165286064148,3.8516783714294434,9.898914186123875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.294921875,0.0,1749.748779296875,1895.4371337890625,0.0,3162.9638671875,0.9490153193473816,1.0,0.0,3.0,1.0,0.0
17838660,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8704016804695129,0.5097026228904724,0.4620786607265472,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8521921038627625,0.4783922433853149,0.4564029276371002,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8114598989486694,0.4080133736133575,0.2886238098144531,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7872183322906494,0.372701495885849,0.3574712872505188,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684552431106567,0.2257182747125625,1.0397785902023315,284.88995361328125,284.95001220703125,299.3648986816406,294.73046875,297.949951171875,297.2131042480469,284.891845703125,1.0,0.6174322962760925,0.455586165189743,0.455586165189743,1.0,1.0,-3.1272029876708984,1.067891001701355,2.059311866760254,0.3643291890621185,0.89238041639328,0.89238041639328,0.0,207.8860626220703,192.0,62435.171875,0.0,2850.238525390625,1.0,279.1568298339844,283.1297912597656,297.7492980957031,301.8082580566406,293.1499938964844,293.1499938964844,279.45001220703125,38726.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818482160568237,1.0,0.0,0.0,3.753603458404541,3.753628969192505,9.401346119375376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.8037109375,0.0,1672.49365234375,1895.4371337890625,0.0,3233.898681640625,0.930419921875,1.0,0.0,3.0,1.0,0.0
17838720,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8704016804695129,0.5097026228904724,0.4620786607265472,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8521921038627625,0.4783922433853149,0.4564029276371002,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8114598989486694,0.4080133736133575,0.2886238098144531,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7872183322906494,0.372701495885849,0.3574712872505188,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684552431106567,0.2257182747125625,1.0397785902023315,284.88995361328125,284.95001220703125,299.3648986816406,294.73046875,297.949951171875,297.2131042480469,284.891845703125,1.0,0.6174322962760925,0.455586165189743,0.455586165189743,1.0,1.0,-3.1272029876708984,1.067891001701355,2.059311866760254,0.3643291890621185,0.89238041639328,0.89238041639328,0.0,207.8860626220703,192.0,62435.171875,0.0,2850.238525390625,1.0,279.1568298339844,283.1297912597656,297.7492980957031,301.8082580566406,293.1499938964844,293.1499938964844,279.45001220703125,38726.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818482160568237,1.0,0.0,0.0,3.753603458404541,3.753628969192505,9.401346119375376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.8037109375,0.0,1672.49365234375,1895.4371337890625,0.0,3233.898681640625,0.930419921875,1.0,0.0,3.0,1.0,0.0
