time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8776241540908813,0.5093933343887329,0.4611223638057709,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8607255220413208,0.4809229373931885,0.4582043886184692,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8184307217597961,0.4087238311767578,0.2886845171451568,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.794708251953125,0.3736645877361297,0.357849657535553,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6743894815444946,0.2258818745613098,1.0383319854736328,285.014892578125,284.95001220703125,299.3842163085937,294.7420349121094,297.95660400390625,297.2159118652344,285.0133972167969,1.0,0.6131514310836792,0.4544419348239898,0.4544419348239898,1.0,1.0,-3.1269991397857666,1.065168023109436,2.061830997467041,0.3614704608917236,1.0,1.0,0.0,200.4245147705078,180.0,61663.63671875,0.0,2810.03955078125,1.0,279.44390869140625,283.2689514160156,297.71856689453125,301.6578369140625,293.1499938964844,293.1499938964844,279.1499938964844,33567.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735705614089966,1.0,0.0,0.0,3.854866981506348,3.85489273071289,9.915441978591844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.5615234375,0.0,1754.0416259765625,1895.4371337890625,0.0,3156.30126953125,0.949563443660736,1.0,0.0,3.0,1.0,0.0
17838840,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8776241540908813,0.5093933343887329,0.4611223638057709,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8607255220413208,0.4809229373931885,0.4582043886184692,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8184307217597961,0.4087238311767578,0.2886845171451568,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.794708251953125,0.3736645877361297,0.357849657535553,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6743894815444946,0.2258818745613098,1.0383319854736328,285.014892578125,284.95001220703125,299.3842163085937,294.7420349121094,297.95660400390625,297.2159118652344,285.0133972167969,1.0,0.6131514310836792,0.4544419348239898,0.4544419348239898,1.0,1.0,-3.1269991397857666,1.065168023109436,2.061830997467041,0.3614704608917236,1.0,1.0,0.0,200.4245147705078,180.0,61663.63671875,0.0,2810.03955078125,1.0,279.44390869140625,283.2689514160156,297.71856689453125,301.6578369140625,293.1499938964844,293.1499938964844,279.1499938964844,33567.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735705614089966,1.0,0.0,0.0,3.854866981506348,3.85489273071289,9.915441978591844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.5615234375,0.0,1754.0416259765625,1895.4371337890625,0.0,3156.30126953125,0.949563443660736,1.0,0.0,3.0,1.0,0.0
17838900,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8824676871299744,0.5086715817451477,0.460674524307251,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8662244081497192,0.4818656742572784,0.4591441452503204,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8229001760482788,0.4087665975093841,0.2887557744979858,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7995787858963013,0.3739123344421386,0.3580856621265411,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6783849000930786,0.2258528470993042,1.0378577709197998,284.87335205078125,284.95001220703125,299.3939208984375,294.74774169921875,297.9583740234375,297.2149963378906,284.86920166015625,1.0,0.6105805039405823,0.4538698196411133,0.4538698196411133,1.0,1.0,-3.1273961067199707,1.0639870166778564,2.0634090900421143,0.3602138757705688,0.9052025079727172,0.9052025079727172,0.0,195.8386993408203,180.0,62654.4453125,0.0,2786.373779296875,1.0,279.1937866210937,283.1087341308594,297.77734375,301.8872985839844,293.1499938964844,293.1499938964844,279.1499938964844,37101.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794462084770203,1.0,0.0,0.0,3.8330702781677246,3.833096265792847,9.80362869995588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.7841796875,0.0,1755.1986083984375,1895.4371337890625,0.0,3211.390625,0.9451746344566344,1.0,0.0,3.0,1.0,0.0
17838960,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8869901299476624,0.5076788663864136,0.4596513211727142,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8715794682502747,0.4826139807701111,0.4597011804580688,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8271152377128601,0.4086022078990936,0.2885386943817138,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8042441606521606,0.3739898204803467,0.3580152094364166,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6822163462638855,0.2257010042667389,1.0364797115325928,284.887939453125,284.95001220703125,299.4035949707031,294.7533874511719,297.95880126953125,297.2120361328125,284.8902282714844,1.0,0.6076469421386719,0.4533545672893524,0.4533545672893524,1.0,1.0,-3.124836206436157,1.0617916584014893,2.063044309616089,0.3585564494132995,0.8899779319763184,0.8899779319763184,0.0,191.2754364013672,168.0,62352.8828125,0.0,2756.9072265625,1.0,279.1564025878906,283.1278991699219,297.771484375,301.8264465332031,293.1499938964844,293.1499938964844,279.45001220703125,38886.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809342384338379,1.0,0.0,0.0,3.749699115753174,3.7497246265411377,9.38179937293171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.8515625,0.0,1669.130126953125,1895.4371337890625,0.0,3225.33544921875,0.9296737909317015,1.0,0.0,3.0,1.0,0.0
17839020,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8997495770454407,0.5073925852775574,0.4585990309715271,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8857957124710083,0.4851993024349212,0.4614242613315582,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8385266661643982,0.4093820452690124,0.2885539829730987,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8161928653717041,0.3750194013118744,0.3583286106586456,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6925978064537048,0.2259726375341415,1.0349198579788208,285.0141296386719,284.95001220703125,299.4230651855469,294.7644958496094,297.96630859375,297.2159423828125,285.0126647949219,1.0,0.6014490723609924,0.4523240327835083,0.4523240327835083,1.0,1.0,-3.124152660369873,1.0591425895690918,2.065010070800781,0.3557578027248382,0.9985855221748352,0.9985855221748352,0.0,180.51622009277344,156.0,61583.296875,0.0,2698.213623046875,1.0,279.4438781738281,283.2679443359375,297.7403259277344,301.6747131347656,293.1499938964844,293.1499938964844,279.1499938964844,33591.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724862337112427,1.0,0.0,0.0,3.850790739059448,3.850816249847412,9.894482673189486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.01171875,0.0,1749.231689453125,1895.4371337890625,0.0,3146.131591796875,0.9486579298973083,1.0,0.0,3.0,1.0,0.0
17839080,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8997495770454407,0.5073925852775574,0.4585990309715271,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8857957124710083,0.4851993024349212,0.4614242613315582,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8385266661643982,0.4093820452690124,0.2885539829730987,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8161928653717041,0.3750194013118744,0.3583286106586456,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6925978064537048,0.2259726375341415,1.0349198579788208,285.0141296386719,284.95001220703125,299.4230651855469,294.7644958496094,297.96630859375,297.2159423828125,285.0126647949219,1.0,0.6014490723609924,0.4523240327835083,0.4523240327835083,1.0,1.0,-3.124152660369873,1.0591425895690918,2.065010070800781,0.3557578027248382,0.9985855221748352,0.9985855221748352,0.0,180.51622009277344,156.0,61583.296875,0.0,2698.213623046875,1.0,279.4438781738281,283.2679443359375,297.7403259277344,301.6747131347656,293.1499938964844,293.1499938964844,279.1499938964844,33591.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724862337112427,1.0,0.0,0.0,3.850790739059448,3.850816249847412,9.894482673189486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.01171875,0.0,1749.231689453125,1895.4371337890625,0.0,3146.131591796875,0.9486579298973083,1.0,0.0,3.0,1.0,0.0
17839140,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9145607948303224,0.505693793296814,0.4570732712745666,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.901711642742157,0.4869202077388763,0.4628860652446747,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.851489782333374,0.4093095958232879,0.2883947491645813,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8288247585296631,0.3753918409347534,0.3584740161895752,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7042457461357117,0.2258803844451904,1.0331565141677856,284.8880920410156,284.95001220703125,299.44256591796875,294.7752990722656,297.9686279296875,297.212158203125,284.8904724121094,1.0,0.5948687791824341,0.4512935280799866,0.4512935280799866,1.0,1.0,-3.1219482421875,1.055885672569275,2.0660624504089355,0.3528908491134643,0.8883779644966125,0.8883779644966125,0.0,169.5796661376953,144.0,62257.69140625,0.0,2635.603759765625,1.0,279.156005859375,283.1278686523437,297.7933349609375,301.84259033203125,293.1499938964844,293.1499938964844,279.45001220703125,38977.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798474669456482,1.0,0.0,0.0,3.74353551864624,3.743561029434204,9.350981713396322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.263671875,0.0,1662.5882568359375,1895.4371337890625,0.0,3215.15087890625,0.9283224940299988,1.0,0.0,3.0,1.0,0.0
17839200,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9145607948303224,0.505693793296814,0.4570732712745666,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.901711642742157,0.4869202077388763,0.4628860652446747,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.851489782333374,0.4093095958232879,0.2883947491645813,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8288247585296631,0.3753918409347534,0.3584740161895752,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7042457461357117,0.2258803844451904,1.0331565141677856,284.8880920410156,284.95001220703125,299.44256591796875,294.7752990722656,297.9686279296875,297.212158203125,284.8904724121094,1.0,0.5948687791824341,0.4512935280799866,0.4512935280799866,1.0,1.0,-3.1219482421875,1.055885672569275,2.0660624504089355,0.3528908491134643,0.8883779644966125,0.8883779644966125,0.0,169.5796661376953,144.0,62257.69140625,0.0,2635.603759765625,1.0,279.156005859375,283.1278686523437,297.7933349609375,301.84259033203125,293.1499938964844,293.1499938964844,279.45001220703125,38977.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798474669456482,1.0,0.0,0.0,3.74353551864624,3.743561029434204,9.350981713396322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.263671875,0.0,1662.5882568359375,1895.4371337890625,0.0,3215.15087890625,0.9283224940299988,1.0,0.0,3.0,1.0,0.0
17839260,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9346524477005004,0.5054054260253906,0.4559891819953918,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9227296710014344,0.4895292818546295,0.4645929038524627,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8680485486984253,0.4101253449916839,0.2884079813957214,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8443849682807922,0.3764564394950866,0.3587836027145386,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179794311523438,0.2262217253446579,1.0317437648773191,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9765319824219,297.2164611816406,285.0126647949219,1.0,0.5880439877510071,0.4503379166126251,0.4503379166126251,1.0,1.0,-3.1213767528533936,1.0534387826919556,2.0679378509521484,0.3502407968044281,0.9969841837882996,0.9969841837882996,0.0,157.84860229492188,132.0,61500.59765625,0.0,2572.03173828125,1.0,279.4438171386719,283.2676086425781,297.7615966796875,301.6909484863281,293.1499938964844,293.1499938964844,279.1499938964844,33578.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871361255645752,1.0,0.0,0.0,3.8459086418151855,3.845934391021729,9.869411314866738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.943359375,0.0,1743.1529541015625,1895.4371337890625,0.0,3135.579833984375,0.9475433230400084,1.0,0.0,3.0,1.0,0.0
17839320,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9346524477005004,0.5054054260253906,0.4559891819953918,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9227296710014344,0.4895292818546295,0.4645929038524627,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8680485486984253,0.4101253449916839,0.2884079813957214,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8443849682807922,0.3764564394950866,0.3587836027145386,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179794311523438,0.2262217253446579,1.0317437648773191,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9765319824219,297.2164611816406,285.0126647949219,1.0,0.5880439877510071,0.4503379166126251,0.4503379166126251,1.0,1.0,-3.1213767528533936,1.0534387826919556,2.0679378509521484,0.3502407968044281,0.9969841837882996,0.9969841837882996,0.0,157.84860229492188,132.0,61500.59765625,0.0,2572.03173828125,1.0,279.4438171386719,283.2676086425781,297.7615966796875,301.6909484863281,293.1499938964844,293.1499938964844,279.1499938964844,33578.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871361255645752,1.0,0.0,0.0,3.8459086418151855,3.845934391021729,9.869411314866738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.943359375,0.0,1743.1529541015625,1895.4371337890625,0.0,3135.579833984375,0.9475433230400084,1.0,0.0,3.0,1.0,0.0
17839380,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9561976194381714,0.5036949515342712,0.4544320404529571,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9469923377037048,0.491255909204483,0.4660423994064331,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8870119452476501,0.4100778698921203,0.288251668214798,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8623015880584717,0.3768514394760132,0.3589314520359039,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7321327924728394,0.226185455918312,1.0301440954208374,284.8887634277344,284.95001220703125,299.48175048828125,294.79595947265625,297.9790954589844,297.212890625,284.8911437988281,1.0,0.5810812711715698,0.4493822753429413,0.4493822753429413,1.0,1.0,-3.1193227767944336,1.050403118133545,2.0689196586608887,0.3475883305072784,0.8874301910400391,0.8874301910400391,0.0,146.39146423339844,120.0,62175.484375,0.0,2507.083984375,1.0,279.1560363769531,283.1281433105469,297.81414794921875,301.8585510253906,293.1499938964844,293.1499938964844,279.45001220703125,38972.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787608742713928,1.0,0.0,0.0,3.738392114639282,3.738417625427246,9.32530383579433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.77734375,0.0,1656.52734375,1895.4371337890625,0.0,3204.966796875,0.9271801114082336,1.0,0.0,3.0,1.0,0.0
17839440,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9561976194381714,0.5036949515342712,0.4544320404529571,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9469923377037048,0.491255909204483,0.4660423994064331,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8870119452476501,0.4100778698921203,0.288251668214798,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8623015880584717,0.3768514394760132,0.3589314520359039,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7321327924728394,0.226185455918312,1.0301440954208374,284.8887634277344,284.95001220703125,299.48175048828125,294.79595947265625,297.9790954589844,297.212890625,284.8911437988281,1.0,0.5810812711715698,0.4493822753429413,0.4493822753429413,1.0,1.0,-3.1193227767944336,1.050403118133545,2.0689196586608887,0.3475883305072784,0.8874301910400391,0.8874301910400391,0.0,146.39146423339844,120.0,62175.484375,0.0,2507.083984375,1.0,279.1560363769531,283.1281433105469,297.81414794921875,301.8585510253906,293.1499938964844,293.1499938964844,279.45001220703125,38972.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787608742713928,1.0,0.0,0.0,3.738392114639282,3.738417625427246,9.32530383579433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.77734375,0.0,1656.52734375,1895.4371337890625,0.0,3204.966796875,0.9271801114082336,1.0,0.0,3.0,1.0,0.0
17839500,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9674742221832277,0.5034188628196716,0.4536171555519104,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9598482847213744,0.4924674928188324,0.4667123854160309,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8978458642959595,0.4103928506374359,0.2881262898445129,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8726946115493774,0.3773069083690643,0.3589458167552948,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7400636076927185,0.2263116985559463,1.029083490371704,285.0196228027344,284.95001220703125,299.4916076660156,294.8009033203125,297.9823608398437,297.2140808105469,285.0227966308594,1.0,0.5774869322776794,0.4489044547080993,0.4489044547080993,1.0,1.0,-3.1177334785461426,1.0486774444580078,2.0690560340881348,0.346063494682312,0.9759081602096558,0.9759081602096558,0.0,140.5917510986328,120.0,61284.6796875,0.0,2473.20068359375,1.0,279.404052734375,283.2745666503906,297.76666259765625,301.6441955566406,293.1499938964844,293.1499938964844,279.45001220703125,34535.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724671006202698,1.0,0.0,0.0,3.7770254611968994,3.777050495147705,9.5190392812583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.455078125,0.0,1667.79736328125,1895.4371337890625,0.0,3145.952392578125,0.9344696402549744,1.0,0.0,3.0,1.0,0.0
17839560,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9802182912826538,0.5033740997314453,0.4533139765262604,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9741380214691162,0.4938655197620392,0.4677394926548004,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9115428924560548,0.4109078645706177,0.2882686257362366,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8855746388435364,0.3779293298721313,0.3592445850372314,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7499715089797974,0.2265693247318267,1.0288838148117063,285.0143127441406,284.95001220703125,299.50146484375,294.8057556152344,297.98699951171875,297.2172546386719,285.01287841796875,1.0,0.5740047693252563,0.4484384953975677,0.4484384953975677,1.0,1.0,-3.1188910007476807,1.048024296760559,2.070866823196411,0.3450451791286468,0.995842456817627,0.995842456817627,0.0,134.37887573242188,123.0,61426.65625,0.0,2442.35498046875,1.0,279.4436340332031,283.2673645019531,297.78173828125,301.70660400390625,293.1499938964844,293.1499938964844,279.1499938964844,33555.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703349232673645,1.0,0.0,0.0,3.841343641281128,3.841369152069092,9.845995236901215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.458984375,0.0,1737.402587890625,1895.4371337890625,0.0,3125.9521484375,0.9465699791908264,1.0,0.0,3.0,1.0,0.0
17839620,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9900985360145568,0.5016246438026428,0.4519540071487427,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9863930344581604,0.4955728352069855,0.4694182872772217,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9251837134361268,0.4108588099479675,0.2882934808731079,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8977214097976685,0.3783215582370758,0.3596366345882416,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7593490481376648,0.2265557497739792,1.028563141822815,284.8904724121094,284.95001220703125,299.5212707519531,294.8151550292969,297.9896240234375,297.2135925292969,284.89288330078125,1.0,0.5713114738464355,0.4475065767765045,0.4475065767765045,1.0,1.0,-3.11939549446106,1.0460115671157837,2.0733838081359863,0.342854380607605,0.8878681063652039,0.8878681063652039,0.0,129.1274871826172,126.0,62141.04296875,0.0,2415.3720703125,1.0,279.1560363769531,283.128662109375,297.83380126953125,301.8754577636719,293.1499938964844,293.1499938964844,279.45001220703125,38899.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778148889541626,1.0,0.0,0.0,3.7358944416046143,3.735919713973999,9.312847168985172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1826171875,0.0,1653.0540771484375,1895.4371337890625,0.0,3196.099365234375,0.926592230796814,1.0,0.0,3.0,1.0,0.0
17839680,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9900985360145568,0.5016246438026428,0.4519540071487427,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9863930344581604,0.4955728352069855,0.4694182872772217,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9251837134361268,0.4108588099479675,0.2882934808731079,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8977214097976685,0.3783215582370758,0.3596366345882416,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7593490481376648,0.2265557497739792,1.028563141822815,284.8904724121094,284.95001220703125,299.5212707519531,294.8151550292969,297.9896240234375,297.2135925292969,284.89288330078125,1.0,0.5713114738464355,0.4475065767765045,0.4475065767765045,1.0,1.0,-3.11939549446106,1.0460115671157837,2.0733838081359863,0.342854380607605,0.8878681063652039,0.8878681063652039,0.0,129.1274871826172,126.0,62141.04296875,0.0,2415.3720703125,1.0,279.1560363769531,283.128662109375,297.83380126953125,301.8754577636719,293.1499938964844,293.1499938964844,279.45001220703125,38899.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778148889541626,1.0,0.0,0.0,3.7358944416046143,3.735919713973999,9.312847168985172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1826171875,0.0,1653.0540771484375,1895.4371337890625,0.0,3196.099365234375,0.926592230796814,1.0,0.0,3.0,1.0,0.0
17839740,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9936875700950624,0.5011999011039734,0.4511378109455108,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917391538619996,0.4981217682361603,0.4714648723602295,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.93121600151062,0.4116342663764953,0.2885751724243164,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9031602144241332,0.3793486356735229,0.360309362411499,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7634226083755493,0.2269036918878555,1.0290831327438354,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.99725341796875,297.2173156738281,285.0160217285156,1.0,0.5707604885101318,0.4465746581554413,0.4465746581554413,1.0,1.0,-3.1226375102996826,1.0450350046157837,2.0776026248931885,0.341099351644516,0.9984949827194214,0.9984949827194214,0.0,127.22809600830078,129.0,61454.36328125,0.0,2411.397216796875,1.0,279.4431457519531,283.2680969238281,297.8017578125,301.7273864746094,293.1499938964844,293.1499938964844,279.1499938964844,33495.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696514368057251,1.0,0.0,0.0,3.841421365737915,3.8414466381073,9.846393140833245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.025390625,0.0,1737.0244140625,1895.4371337890625,0.0,3119.540771484375,0.9467109441757202,1.0,0.0,3.0,1.0,0.0
17839800,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9936875700950624,0.5011999011039734,0.4511378109455108,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917391538619996,0.4981217682361603,0.4714648723602295,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.93121600151062,0.4116342663764953,0.2885751724243164,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9031602144241332,0.3793486356735229,0.360309362411499,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7634226083755493,0.2269036918878555,1.0290831327438354,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.99725341796875,297.2173156738281,285.0160217285156,1.0,0.5707604885101318,0.4465746581554413,0.4465746581554413,1.0,1.0,-3.1226375102996826,1.0450350046157837,2.0776026248931885,0.341099351644516,0.9984949827194214,0.9984949827194214,0.0,127.22809600830078,129.0,61454.36328125,0.0,2411.397216796875,1.0,279.4431457519531,283.2680969238281,297.8017578125,301.7273864746094,293.1499938964844,293.1499938964844,279.1499938964844,33495.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696514368057251,1.0,0.0,0.0,3.841421365737915,3.8414466381073,9.846393140833245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.025390625,0.0,1737.0244140625,1895.4371337890625,0.0,3119.540771484375,0.9467109441757202,1.0,0.0,3.0,1.0,0.0
17839860,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9918864965438844,0.4993124306201935,0.449871301651001,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9916346073150636,0.4997179210186004,0.4732750952243805,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9298433065414428,0.4114863872528076,0.2887039184570312,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9023075103759766,0.3796451389789581,0.3608464002609253,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7624549865722656,0.2268044203519821,1.0295017957687378,284.8908996582031,284.95001220703125,299.5610656738281,294.83258056640625,297.9991455078125,297.2127380371094,284.89324951171875,1.0,0.5714375376701355,0.4455952048301697,0.4455952048301697,1.0,1.0,-3.1246044635772705,1.0434207916259766,2.081183671951294,0.3394028842449188,0.890415370464325,0.890415370464325,0.0,127.8678970336914,132.0,62216.89453125,0.0,2418.530029296875,1.0,279.156005859375,283.1260070800781,297.85272216796875,301.8993530273437,293.1499938964844,293.1499938964844,279.45001220703125,38778.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774155974388123,1.0,0.0,0.0,3.742973566055298,3.7429988384246826,9.3481736485046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.8447265625,0.0,1660.40625,1895.4371337890625,0.0,3192.355712890625,0.928062617778778,1.0,0.0,3.0,1.0,0.0
17839920,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9918864965438844,0.4993124306201935,0.449871301651001,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9916346073150636,0.4997179210186004,0.4732750952243805,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9298433065414428,0.4114863872528076,0.2887039184570312,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9023075103759766,0.3796451389789581,0.3608464002609253,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7624549865722656,0.2268044203519821,1.0295017957687378,284.8908996582031,284.95001220703125,299.5610656738281,294.83258056640625,297.9991455078125,297.2127380371094,284.89324951171875,1.0,0.5714375376701355,0.4455952048301697,0.4455952048301697,1.0,1.0,-3.1246044635772705,1.0434207916259766,2.081183671951294,0.3394028842449188,0.890415370464325,0.890415370464325,0.0,127.8678970336914,132.0,62216.89453125,0.0,2418.530029296875,1.0,279.156005859375,283.1260070800781,297.85272216796875,301.8993530273437,293.1499938964844,293.1499938964844,279.45001220703125,38778.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774155974388123,1.0,0.0,0.0,3.742973566055298,3.7429988384246826,9.3481736485046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.8447265625,0.0,1660.40625,1895.4371337890625,0.0,3192.355712890625,0.928062617778778,1.0,0.0,3.0,1.0,0.0
17839980,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9889838695526124,0.4987614750862121,0.4490497410297394,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9903652667999268,0.5021674633026123,0.4753434062004089,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.926888108253479,0.4121712148189544,0.2890089452266693,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9000561833381653,0.3805812299251556,0.3615524470806122,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7603103518486023,0.2270654439926147,1.0302128791809082,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0061340332031,297.2156066894531,285.0166015625,1.0,0.5727695226669312,0.4446157217025757,0.4446157217025757,1.0,1.0,-3.128165006637573,1.0424166917800903,2.0857481956481934,0.3377350270748138,1.0,1.0,0.0,129.21417236328125,135.0,61525.37109375,0.0,2432.474853515625,1.0,279.44384765625,283.2656555175781,297.8186340332031,301.74981689453125,293.1499938964844,293.1499938964844,279.1499938964844,33462.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694010376930237,1.0,0.0,0.0,3.849401235580444,3.849426746368408,9.887343139780569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.34765625,0.0,1746.509765625,1895.4371337890625,0.0,3117.19189453125,0.9482640027999878,1.0,0.0,3.0,1.0,0.0
17840040,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9889838695526124,0.4987614750862121,0.4490497410297394,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9903652667999268,0.5021674633026123,0.4753434062004089,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.926888108253479,0.4121712148189544,0.2890089452266693,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9000561833381653,0.3805812299251556,0.3615524470806122,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7603103518486023,0.2270654439926147,1.0302128791809082,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0061340332031,297.2156066894531,285.0166015625,1.0,0.5727695226669312,0.4446157217025757,0.4446157217025757,1.0,1.0,-3.128165006637573,1.0424166917800903,2.0857481956481934,0.3377350270748138,1.0,1.0,0.0,129.21417236328125,135.0,61525.37109375,0.0,2432.474853515625,1.0,279.44384765625,283.2656555175781,297.8186340332031,301.74981689453125,293.1499938964844,293.1499938964844,279.1499938964844,33462.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694010376930237,1.0,0.0,0.0,3.849401235580444,3.849426746368408,9.887343139780569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.34765625,0.0,1746.509765625,1895.4371337890625,0.0,3117.19189453125,0.9482640027999878,1.0,0.0,3.0,1.0,0.0
17840100,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.987027943134308,0.4979076981544494,0.4486823081970215,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9892740249633788,0.5030335187911987,0.4764411747455597,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9248285293579102,0.4121759235858917,0.2892180979251861,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8984286189079285,0.3807882368564605,0.3619744181632995,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7588661909103394,0.2270537167787552,1.0308802127838137,284.8769836425781,284.95001220703125,299.59112548828125,294.8443603515625,298.0076904296875,297.21417236328125,284.87274169921875,1.0,0.5736614465713501,0.4441260099411011,0.4441260099411011,1.0,1.0,-3.130610466003418,1.0421524047851562,2.0884580612182617,0.3371297717094421,0.90753573179245,0.90753573179245,0.0,130.1708526611328,135.0,62557.9921875,0.0,2442.22900390625,1.0,279.19384765625,283.10504150390625,297.8759765625,301.98052978515625,293.1499938964844,293.1499938964844,279.1499938964844,36911.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755030632019043,1.0,0.0,0.0,3.831183433532715,3.831209421157837,9.79397896117007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.064453125,0.0,1751.399658203125,1895.4371337890625,0.0,3174.424072265625,0.944667100906372,1.0,0.0,3.0,1.0,0.0
17840160,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9833162426948548,0.4967831373214721,0.4477687478065491,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9866167902946472,0.5036805272102356,0.4771478474140167,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9206731915473938,0.4119533002376556,0.2891416847705841,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8950369954109192,0.3808030188083648,0.362090528011322,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.756006121635437,0.2268959879875183,1.030647039413452,284.8902587890625,284.95001220703125,299.6011657714844,294.8480224609375,298.0077209472656,297.21051025390625,284.8925476074219,1.0,0.574474573135376,0.4436354339122772,0.4436354339122772,1.0,1.0,-3.1301326751708984,1.0407757759094238,2.0893568992614746,0.3360395431518554,0.8924013376235962,0.8924013376235962,0.0,131.67642211914062,138.0,62296.8984375,0.0,2449.3662109375,1.0,279.15643310546875,283.1222839355469,297.8684997558594,301.92095947265625,293.1499938964844,293.1499938964844,279.45001220703125,38700.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772493600845337,1.0,0.0,0.0,3.7517361640930176,3.751761674880981,9.39199594540696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.833984375,0.0,1670.0936279296875,1895.4371337890625,0.0,3190.797607421875,0.9299903512001038,1.0,0.0,3.0,1.0,0.0
17840220,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9780827760696412,0.4961521625518799,0.4469121694564819,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9833148717880248,0.5060743093490601,0.4791972041130066,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9153329730033876,0.4125832915306091,0.2894359529018402,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8906674981117249,0.3816802501678467,0.3627777993679046,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.752212643623352,0.2271024286746978,1.031288743019104,285.0180969238281,284.95001220703125,299.6213684082031,294.8549194335937,298.01446533203125,297.2131042480469,285.01678466796875,1.0,0.5763530731201172,0.4426542818546295,0.4426542818546295,1.0,1.0,-3.133509397506714,1.0396738052368164,2.093835592269897,0.3343483507633209,1.0,1.0,0.0,134.04501342773438,141.0,61584.8671875,0.0,2468.483642578125,1.0,279.4439392089844,283.262939453125,297.833251953125,301.7690124511719,293.1499938964844,293.1499938964844,279.1499938964844,33513.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693076968193054,1.0,0.0,0.0,3.855778694152832,3.855804204940796,9.920132697516235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.2294921875,0.0,1754.7353515625,1895.4371337890625,0.0,3116.31640625,0.9497275948524476,1.0,0.0,3.0,1.0,0.0
17840280,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9780827760696412,0.4961521625518799,0.4469121694564819,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9833148717880248,0.5060743093490601,0.4791972041130066,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9153329730033876,0.4125832915306091,0.2894359529018402,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8906674981117249,0.3816802501678467,0.3627777993679046,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.752212643623352,0.2271024286746978,1.031288743019104,285.0180969238281,284.95001220703125,299.6213684082031,294.8549194335937,298.01446533203125,297.2131042480469,285.01678466796875,1.0,0.5763530731201172,0.4426542818546295,0.4426542818546295,1.0,1.0,-3.133509397506714,1.0396738052368164,2.093835592269897,0.3343483507633209,1.0,1.0,0.0,134.04501342773438,141.0,61584.8671875,0.0,2468.483642578125,1.0,279.4439392089844,283.262939453125,297.833251953125,301.7690124511719,293.1499938964844,293.1499938964844,279.1499938964844,33513.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693076968193054,1.0,0.0,0.0,3.855778694152832,3.855804204940796,9.920132697516235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.2294921875,0.0,1754.7353515625,1895.4371337890625,0.0,3116.31640625,0.9497275948524476,1.0,0.0,3.0,1.0,0.0
17840340,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9708975553512572,0.4941176474094391,0.4455943703651428,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9784302115440368,0.5075446367263794,0.4809796810150146,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9084481596946716,0.412321388721466,0.2895524501800537,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848333358764648,0.3818528950214386,0.3632898330688476,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.747348427772522,0.2268919050693512,1.0316312313079834,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0159606933594,297.2079467773437,284.892578125,1.0,0.5783392190933228,0.4416731297969818,0.4416731297969818,1.0,1.0,-3.1352455615997314,1.0379242897033691,2.097321033477783,0.3325887322425842,0.8941516876220703,0.8941516876220703,0.0,137.07577514648438,144.0,62357.61328125,0.0,2488.0224609375,1.0,279.15679931640625,283.119384765625,297.8812866210937,301.9378967285156,293.1499938964844,293.1499938964844,279.45001220703125,38669.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771445751190186,1.0,0.0,0.0,3.758787870407105,3.758813381195069,9.427334362044348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.6953125,0.0,1678.1673583984375,1895.4371337890625,0.0,3189.8154296875,0.9315363764762878,1.0,0.0,3.0,1.0,0.0
17840400,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9708975553512572,0.4941176474094391,0.4455943703651428,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9784302115440368,0.5075446367263794,0.4809796810150146,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9084481596946716,0.412321388721466,0.2895524501800537,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848333358764648,0.3818528950214386,0.3632898330688476,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.747348427772522,0.2268919050693512,1.0316312313079834,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0159606933594,297.2079467773437,284.892578125,1.0,0.5783392190933228,0.4416731297969818,0.4416731297969818,1.0,1.0,-3.1352455615997314,1.0379242897033691,2.097321033477783,0.3325887322425842,0.8941516876220703,0.8941516876220703,0.0,137.07577514648438,144.0,62357.61328125,0.0,2488.0224609375,1.0,279.15679931640625,283.119384765625,297.8812866210937,301.9378967285156,293.1499938964844,293.1499938964844,279.45001220703125,38669.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771445751190186,1.0,0.0,0.0,3.758787870407105,3.758813381195069,9.427334362044348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.6953125,0.0,1678.1673583984375,1895.4371337890625,0.0,3189.8154296875,0.9315363764762878,1.0,0.0,3.0,1.0,0.0
17840460,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.964768648147583,0.4934222996234894,0.4447013735771179,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9745582342147828,0.5099354386329651,0.4830314815044403,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9032178521156312,0.4128919541835785,0.2898215055465698,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8802087903022766,0.3826686441898346,0.3639391660690307,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7434353828430176,0.2270698398351669,1.0321967601776123,285.0185241699219,284.95001220703125,299.6620178222656,294.866943359375,298.0228576660156,297.2106018066406,285.0172424316406,1.0,0.5803536772727966,0.4407421052455902,0.4407421052455902,1.0,1.0,-3.138413906097412,1.036845088005066,2.101568937301636,0.3309122323989868,1.0,1.0,0.0,139.75282287597656,147.0,61626.59765625,0.0,2508.4609375,1.0,279.4439392089844,283.2606811523437,297.8453063964844,301.784423828125,293.1499938964844,293.1499938964844,279.1499938964844,33577.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692286610603333,1.0,0.0,0.0,3.860611915588379,3.860637426376343,9.945017609425122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.98046875,0.0,1761.1759033203125,1895.4371337890625,0.0,3115.57470703125,0.9508330821990968,1.0,0.0,3.0,1.0,0.0
17840520,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.964768648147583,0.4934222996234894,0.4447013735771179,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9745582342147828,0.5099354386329651,0.4830314815044403,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9032178521156312,0.4128919541835785,0.2898215055465698,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8802087903022766,0.3826686441898346,0.3639391660690307,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7434353828430176,0.2270698398351669,1.0321967601776123,285.0185241699219,284.95001220703125,299.6620178222656,294.866943359375,298.0228576660156,297.2106018066406,285.0172424316406,1.0,0.5803536772727966,0.4407421052455902,0.4407421052455902,1.0,1.0,-3.138413906097412,1.036845088005066,2.101568937301636,0.3309122323989868,1.0,1.0,0.0,139.75282287597656,147.0,61626.59765625,0.0,2508.4609375,1.0,279.4439392089844,283.2606811523437,297.8453063964844,301.784423828125,293.1499938964844,293.1499938964844,279.1499938964844,33577.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692286610603333,1.0,0.0,0.0,3.860611915588379,3.860637426376343,9.945017609425122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.98046875,0.0,1761.1759033203125,1895.4371337890625,0.0,3115.57470703125,0.9508330821990968,1.0,0.0,3.0,1.0,0.0
17840580,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9569585919380188,0.4913240373134613,0.4433331787586212,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693883657455444,0.5114147067070007,0.4848292768001556,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8970001339912415,0.4125514030456543,0.2898915708065033,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8745216131210327,0.3827614784240722,0.3643872737884521,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.738781750202179,0.2268368154764175,1.0324712991714478,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0245056152344,297.2055969238281,284.8923645019531,1.0,0.5823932886123657,0.439811110496521,0.439811110496521,1.0,1.0,-3.1398932933807373,1.0351102352142334,2.104783058166504,0.3291307985782623,0.8952972888946533,0.8952972888946533,0.0,142.9578399658203,150.0,62402.73046875,0.0,2528.488037109375,1.0,279.1567687988281,283.11639404296875,297.89208984375,301.9520568847656,293.1499938964844,293.1499938964844,279.45001220703125,38666.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770704865455627,1.0,0.0,0.0,3.7642982006073,3.7643239498138414,9.454995506530396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.2763671875,0.0,1684.66015625,1895.4371337890625,0.0,3189.12060546875,0.9327553510665894,1.0,0.0,3.0,1.0,0.0
