time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840640,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9569585919380188,0.4913240373134613,0.4433331787586212,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693883657455444,0.5114147067070007,0.4848292768001556,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8970001339912415,0.4125514030456543,0.2898915708065033,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8745216131210327,0.3827614784240722,0.3643872737884521,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.738781750202179,0.2268368154764175,1.0324712991714478,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0245056152344,297.2055969238281,284.8923645019531,1.0,0.5823932886123657,0.439811110496521,0.439811110496521,1.0,1.0,-3.1398932933807373,1.0351102352142334,2.104783058166504,0.3291307985782623,0.8952972888946533,0.8952972888946533,0.0,142.9578399658203,150.0,62402.73046875,0.0,2528.488037109375,1.0,279.1567687988281,283.11639404296875,297.89208984375,301.9520568847656,293.1499938964844,293.1499938964844,279.45001220703125,38666.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770704865455627,1.0,0.0,0.0,3.7642982006073,3.7643239498138414,9.454995506530396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.2763671875,0.0,1684.66015625,1895.4371337890625,0.0,3189.12060546875,0.9327553510665894,1.0,0.0,3.0,1.0,0.0
17840700,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9529786109924316,0.4908315539360046,0.4426128268241882,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9667600393295288,0.5125141739845276,0.4856747686862945,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8939127326011658,0.4127065539360046,0.2898716330528259,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.871709406375885,0.3830545246601105,0.3645398020744324,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7364603281021118,0.2268502563238144,1.032295823097229,285.0219116210937,284.95001220703125,299.6927490234375,294.8742370605469,298.0272827148437,297.2059936523437,285.0252380371094,1.0,0.5833381414413452,0.4393455982208252,0.4393455982208252,1.0,1.0,-3.139986038208008,1.0340077877044678,2.10597825050354,0.327996164560318,0.9846640825271606,0.9846640825271606,0.0,144.54148864746094,150.0,61506.59765625,0.0,2537.163818359375,1.0,279.40478515625,283.26385498046875,297.8426208496094,301.7360534667969,293.1499938964844,293.1499938964844,279.45001220703125,34497.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710811734199524,1.0,0.0,0.0,3.801667451858521,3.801692724227905,9.643651992519151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.287109375,0.0,1696.8369140625,1895.4371337890625,0.0,3132.9521484375,0.9399365186691284,1.0,0.0,3.0,1.0,0.0
17840760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.950495421886444,0.4905795753002167,0.4423935711383819,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.965423047542572,0.5138189196586609,0.4868959784507751,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8921375870704651,0.4130682051181793,0.290118932723999,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.870116651058197,0.3835207819938659,0.3649782836437225,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7350948452949524,0.2269947975873947,1.032962203025818,285.01904296875,284.95001220703125,299.7030639648437,294.8763122558594,298.0315246582031,297.2084350585937,285.0178527832031,1.0,0.5844172835350037,0.4388891160488128,0.4388891160488128,1.0,1.0,-3.142813444137573,1.033951997756958,2.1088614463806152,0.3273139894008636,1.0,1.0,0.0,145.72901916503906,153.0,61656.19140625,0.0,2549.018798828125,1.0,279.44384765625,283.2586364746094,297.854736328125,301.7962341308594,293.1499938964844,293.1499938964844,279.1499938964844,33622.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691862225532532,1.0,0.0,0.0,3.864291906356812,3.8643176555633545,9.963986258298974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.1259765625,0.0,1766.0711669921875,1895.4371337890625,0.0,3115.1767578125,0.9517351388931274,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9433661699295044,0.4886307418346405,0.4411689341068268,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9608439803123474,0.5151892304420471,0.4885987341403961,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8869130611419678,0.4127356112003326,0.2901942729949951,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8653990030288696,0.383581668138504,0.3653928935527801,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7312256097793579,0.2267737537622451,1.0332591533660889,284.8856811523437,284.95001220703125,299.7220458984375,294.87969970703125,298.03326416015625,297.2041015625,284.88787841796875,1.0,0.5863023996353149,0.4380499720573425,0.4380499720573425,1.0,1.0,-3.1443440914154053,1.0324547290802002,2.111889362335205,0.3256434202194214,0.896605372428894,0.896605372428894,0.0,148.67344665527344,153.0,62463.0,0.0,2567.79345703125,1.0,279.1590270996094,283.1095275878906,297.9034118652344,301.9724426269531,293.1499938964844,293.1499938964844,279.1499938964844,38724.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770235776901245,1.0,0.0,0.0,3.776604175567627,3.77662992477417,9.51691617956385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.3466796875,0.0,1699.7314453125,1895.4371337890625,0.0,3188.6806640625,0.9354130625724792,1.0,0.0,3.0,1.0,0.0
17840880,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9426008462905884,0.488469511270523,0.441012293100357,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9603232741355896,0.5153117775917053,0.4887099266052246,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8863475918769836,0.4127053320407867,0.2901718020439148,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8648879528045654,0.3835842609405517,0.3653970062732696,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7308063507080078,0.2267485111951828,1.033181071281433,284.889892578125,284.95001220703125,299.7237243652344,294.8799743652344,298.0334167480469,297.2037048339844,284.8918762207031,1.0,0.5864494442939758,0.4379760921001434,0.4379760921001434,1.0,1.0,-3.144173145294189,1.032208800315857,2.111964225769043,0.3254351615905761,0.8961474299430847,0.8961474299430847,0.0,148.96701049804688,156.0,62435.23046875,0.0,2569.036865234375,1.0,279.1568908691406,283.11328125,297.9002685546875,301.9630126953125,293.1499938964844,293.1499938964844,279.45001220703125,38645.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770161867141724,1.0,0.0,0.0,3.769323110580444,3.769348621368408,9.480254448135384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.1201171875,0.0,1690.458251953125,1895.4371337890625,0.0,3188.611328125,0.9338436126708984,1.0,0.0,3.0,1.0,0.0
17840940,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9361929893493652,0.4877060651779175,0.4400560855865478,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.956477165222168,0.5177363157272339,0.4907927215099334,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8818488121032715,0.4132052659988403,0.290386438369751,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8608615398406982,0.3843218684196472,0.3659658432006836,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7273869514465332,0.2268939763307571,1.0336169004440308,285.0192565917969,284.95001220703125,299.7445068359375,294.8828430175781,298.0406494140625,297.206787109375,285.0180969238281,1.0,0.5884587168693542,0.4370630979537964,0.4370630979537964,1.0,1.0,-3.146984338760376,1.031022548675537,2.115961790084839,0.3235186040401459,1.0,1.0,0.0,151.75613403320312,159.0,61673.5703125,0.0,2589.514892578125,1.0,279.4440002441406,283.2562561035156,297.8614807128906,301.8050537109375,293.1499938964844,293.1499938964844,279.1499938964844,33680.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691669702529907,1.0,0.0,0.0,3.867896556854248,3.86792254447937,9.982584288081853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.6806640625,0.0,1770.979736328125,1895.4371337890625,0.0,3114.995849609375,0.952495574951172,1.0,0.0,3.0,1.0,0.0
17841000,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9361929893493652,0.4877060651779175,0.4400560855865478,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.956477165222168,0.5177363157272339,0.4907927215099334,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8818488121032715,0.4132052659988403,0.290386438369751,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8608615398406982,0.3843218684196472,0.3659658432006836,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7273869514465332,0.2268939763307571,1.0336169004440308,285.0192565917969,284.95001220703125,299.7445068359375,294.8828430175781,298.0406494140625,297.206787109375,285.0180969238281,1.0,0.5884587168693542,0.4370630979537964,0.4370630979537964,1.0,1.0,-3.146984338760376,1.031022548675537,2.115961790084839,0.3235186040401459,1.0,1.0,0.0,151.75613403320312,159.0,61673.5703125,0.0,2589.514892578125,1.0,279.4440002441406,283.2562561035156,297.8614807128906,301.8050537109375,293.1499938964844,293.1499938964844,279.1499938964844,33680.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691669702529907,1.0,0.0,0.0,3.867896556854248,3.86792254447937,9.982584288081853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.6806640625,0.0,1770.979736328125,1895.4371337890625,0.0,3114.995849609375,0.952495574951172,1.0,0.0,3.0,1.0,0.0
17841060,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9285318851470948,0.4855865240097046,0.438664972782135,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9515591263771056,0.5192452669143677,0.4926241338253021,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.876515805721283,0.4128272235393524,0.2904296815395355,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8560983538627625,0.3843653500080108,0.3663671910762787,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7233823537826538,0.2266365587711334,1.033791184425354,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.0426940917969,297.20233154296875,284.8920288085937,1.0,0.5904749035835266,0.4361483454704284,0.4361483454704284,1.0,1.0,-3.148267269134521,1.029235601425171,2.1190316677093506,0.3215483427047729,0.897055447101593,0.897055447101593,0.0,155.00238037109375,162.0,62452.90234375,0.0,2609.4697265625,1.0,279.1567077636719,283.1106872558594,297.9053649902344,301.9695739746094,293.1499938964844,293.1499938964844,279.45001220703125,38660.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770470023155212,1.0,0.0,0.0,3.772731304168701,3.772756814956665,9.497406381342444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.505859375,0.0,1694.6256103515625,1895.4371337890625,0.0,3188.900634765625,0.9346198439598083,1.0,0.0,3.0,1.0,0.0
17841120,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9285318851470948,0.4855865240097046,0.438664972782135,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9515591263771056,0.5192452669143677,0.4926241338253021,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.876515805721283,0.4128272235393524,0.2904296815395355,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8560983538627625,0.3843653500080108,0.3663671910762787,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7233823537826538,0.2266365587711334,1.033791184425354,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.0426940917969,297.20233154296875,284.8920288085937,1.0,0.5904749035835266,0.4361483454704284,0.4361483454704284,1.0,1.0,-3.148267269134521,1.029235601425171,2.1190316677093506,0.3215483427047729,0.897055447101593,0.897055447101593,0.0,155.00238037109375,162.0,62452.90234375,0.0,2609.4697265625,1.0,279.1567077636719,283.1106872558594,297.9053649902344,301.9695739746094,293.1499938964844,293.1499938964844,279.45001220703125,38660.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770470023155212,1.0,0.0,0.0,3.772731304168701,3.772756814956665,9.497406381342444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.505859375,0.0,1694.6256103515625,1895.4371337890625,0.0,3188.900634765625,0.9346198439598083,1.0,0.0,3.0,1.0,0.0
17841180,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9224614500999452,0.4848184883594513,0.4377039074897766,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9479218125343324,0.5217023491859436,0.4947329461574554,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8723973631858826,0.4133192300796509,0.2906373143196106,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8524473309516907,0.3850904107093811,0.3669219315052032,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7201570272445679,0.2267739474773407,1.0341852903366089,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0500793457031,297.2056579589844,285.0185852050781,1.0,0.5924670696258545,0.4352335929870605,0.4352335929870605,1.0,1.0,-3.1510281562805176,1.0280112028121948,2.123016834259033,0.3195701539516449,1.0,1.0,0.0,157.79078674316406,165.0,61679.3828125,0.0,2629.90673828125,1.0,279.44403076171875,283.25408935546875,297.8649597167969,301.8095397949219,293.1499938964844,293.1499938964844,279.1499938964844,33720.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692103028297424,1.0,0.0,0.0,3.8703885078430176,3.870414257049561,9.995451364375183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.525390625,0.0,1774.376953125,1895.4371337890625,0.0,3115.40283203125,0.9530683755874634,1.0,0.0,3.0,1.0,0.0
17841240,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9224614500999452,0.4848184883594513,0.4377039074897766,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9479218125343324,0.5217023491859436,0.4947329461574554,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8723973631858826,0.4133192300796509,0.2906373143196106,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8524473309516907,0.3850904107093811,0.3669219315052032,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7201570272445679,0.2267739474773407,1.0341852903366089,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0500793457031,297.2056579589844,285.0185852050781,1.0,0.5924670696258545,0.4352335929870605,0.4352335929870605,1.0,1.0,-3.1510281562805176,1.0280112028121948,2.123016834259033,0.3195701539516449,1.0,1.0,0.0,157.79078674316406,165.0,61679.3828125,0.0,2629.90673828125,1.0,279.44403076171875,283.25408935546875,297.8649597167969,301.8095397949219,293.1499938964844,293.1499938964844,279.1499938964844,33720.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692103028297424,1.0,0.0,0.0,3.8703885078430176,3.870414257049561,9.995451364375183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.525390625,0.0,1774.376953125,1895.4371337890625,0.0,3115.40283203125,0.9530683755874634,1.0,0.0,3.0,1.0,0.0
17841300,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9196161031723022,0.4839016199111938,0.4372813403606415,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9462546110153198,0.5225871801376343,0.4958681464195251,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8705099821090698,0.4132465124130249,0.2908033728599548,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.850783109664917,0.3852076530456543,0.3672757446765899,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7186776995658875,0.2267167270183563,1.0347163677215576,284.8788757324219,284.95001220703125,299.7969055175781,294.8865661621094,298.052001953125,297.2047119140625,284.8742980957031,1.0,0.5935401916503906,0.4347762167453766,0.4347762167453766,1.0,1.0,-3.1531546115875244,1.0276647806167605,2.1254899501800537,0.318810224533081,0.91450172662735,0.91450172662735,0.0,159.19276428222656,165.0,62729.4453125,0.0,2641.64501953125,1.0,279.1934814453125,283.0927124023437,297.91845703125,302.0361328125,293.1499938964844,293.1499938964844,279.1499938964844,36837.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875316321849823,1.0,0.0,0.0,3.854151964187622,3.8541781902313232,9.91176420939155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.29296875,0.0,1778.995849609375,1895.4371337890625,0.0,3172.67333984375,0.9498661160469056,1.0,0.0,3.0,1.0,0.0
17841360,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.915391445159912,0.4827080965042114,0.4363239109516144,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9432899355888368,0.523242712020874,0.4965986311435699,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8675310015678406,0.4129371345043182,0.2906800210475921,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8481343388557434,0.3851240277290344,0.3673165738582611,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7163406610488892,0.2265116423368454,1.0343410968780518,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.0523376464844,297.2015075683594,284.8914489746094,1.0,0.5944697260856628,0.4343324303627014,0.4343324303627014,1.0,1.0,-3.152334690093994,1.0262495279312134,2.1260852813720703,0.3176160156726837,0.8973996639251709,0.8973996639251709,0.0,161.0257568359375,168.0,62459.48046875,0.0,2649.888916015625,1.0,279.15631103515625,283.107421875,297.90771484375,301.9731140136719,293.1499938964844,293.1499938964844,279.45001220703125,38686.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771381378173828,1.0,0.0,0.0,3.7755587100982666,3.7755844593048096,9.511647363069642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.0224609375,0.0,1698.1885986328125,1895.4371337890625,0.0,3189.754638671875,0.9352759122848512,1.0,0.0,3.0,1.0,0.0
17841420,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9098960161209106,0.4819335639476776,0.435353547334671,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9398791193962096,0.5257338285446167,0.4987333118915558,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8637468218803406,0.4134188592433929,0.2908782958984375,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8447984457015991,0.3858362734317779,0.3678563237190246,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7131922841072083,0.2266413420438766,1.0346956253051758,285.02001953125,284.95001220703125,299.82867431640625,294.88623046875,298.0599670410156,297.205078125,285.0189514160156,1.0,0.5964473485946655,0.4334448575973511,0.4334448575973511,1.0,1.0,-3.155038595199585,1.0250533819198608,2.1299853324890137,0.3156949281692505,1.0,1.0,0.0,163.81961059570312,171.0,61677.07421875,0.0,2670.302490234375,1.0,279.44403076171875,283.25177001953125,297.8651733398437,301.8102722167969,293.1499938964844,293.1499938964844,279.1499938964844,33757.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693301677703857,1.0,0.0,0.0,3.872555494308472,3.8725814819335938,1.000664724415401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.4814453125,0.0,1777.3494873046875,1895.4371337890625,0.0,3116.527099609375,0.953571081161499,1.0,0.0,3.0,1.0,0.0
17841480,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9098960161209106,0.4819335639476776,0.435353547334671,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9398791193962096,0.5257338285446167,0.4987333118915558,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8637468218803406,0.4134188592433929,0.2908782958984375,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8447984457015991,0.3858362734317779,0.3678563237190246,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7131922841072083,0.2266413420438766,1.0346956253051758,285.02001953125,284.95001220703125,299.82867431640625,294.88623046875,298.0599670410156,297.205078125,285.0189514160156,1.0,0.5964473485946655,0.4334448575973511,0.4334448575973511,1.0,1.0,-3.155038595199585,1.0250533819198608,2.1299853324890137,0.3156949281692505,1.0,1.0,0.0,163.81961059570312,171.0,61677.07421875,0.0,2670.302490234375,1.0,279.44403076171875,283.25177001953125,297.8651733398437,301.8102722167969,293.1499938964844,293.1499938964844,279.1499938964844,33757.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693301677703857,1.0,0.0,0.0,3.872555494308472,3.8725814819335938,1.000664724415401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.4814453125,0.0,1777.3494873046875,1895.4371337890625,0.0,3116.527099609375,0.953571081161499,1.0,0.0,3.0,1.0,0.0
17841540,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036936163902284,0.479826271533966,0.4339699149131775,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9355244040489196,0.5273006558418274,0.5006235837936401,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592672348022461,0.4130276441574096,0.2909125983715057,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408404588699341,0.3858551383018493,0.3682364225387573,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7094027996063232,0.2263710051774978,1.0348138809204102,284.88922119140625,284.95001220703125,299.8500061035156,294.8848876953125,298.0623779296875,297.2010803222656,284.8909912109375,1.0,0.5984361171722412,0.4325573146343231,0.4325573146343231,1.0,1.0,-3.1562976837158203,1.023293137550354,2.133004665374756,0.3137824535369873,0.8978318572044373,0.8978318572044373,0.0,167.0591278076172,174.0,62465.28125,0.0,2690.255859375,1.0,279.1568298339844,283.1040954589844,297.9056701660156,301.97174072265625,293.1499938964844,293.1499938964844,279.45001220703125,38644.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772881031036377,1.0,0.0,0.0,3.779813051223755,3.779838800430298,9.533094953440012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.029296875,0.0,1702.935791015625,1895.4371337890625,0.0,3191.160888671875,0.9360839128494264,1.0,0.0,3.0,1.0,0.0
17841600,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036936163902284,0.479826271533966,0.4339699149131775,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9355244040489196,0.5273006558418274,0.5006235837936401,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592672348022461,0.4130276441574096,0.2909125983715057,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408404588699341,0.3858551383018493,0.3682364225387573,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7094027996063232,0.2263710051774978,1.0348138809204102,284.88922119140625,284.95001220703125,299.8500061035156,294.8848876953125,298.0623779296875,297.2010803222656,284.8909912109375,1.0,0.5984361171722412,0.4325573146343231,0.4325573146343231,1.0,1.0,-3.1562976837158203,1.023293137550354,2.133004665374756,0.3137824535369873,0.8978318572044373,0.8978318572044373,0.0,167.0591278076172,174.0,62465.28125,0.0,2690.255859375,1.0,279.1568298339844,283.1040954589844,297.9056701660156,301.97174072265625,293.1499938964844,293.1499938964844,279.45001220703125,38644.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772881031036377,1.0,0.0,0.0,3.779813051223755,3.779838800430298,9.533094953440012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.029296875,0.0,1702.935791015625,1895.4371337890625,0.0,3191.160888671875,0.9360839128494264,1.0,0.0,3.0,1.0,0.0
17841660,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941873908042908,0.4770435690879822,0.4316830039024353,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9268102049827576,0.5276908278465271,0.5013262033462524,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8513193726539612,0.4113970696926117,0.2900334000587463,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8334599733352661,0.3843666017055511,0.3672609329223633,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7013348937034607,0.2241606563329696,1.027552366256714,285.0047607421875,284.95001220703125,299.8727722167969,294.88140869140625,298.0557556152344,297.1838073730469,285.0027770996094,1.0,0.599460244178772,0.4317137002944946,0.4317137002944946,1.0,1.0,-3.1434428691864014,1.0163874626159668,2.1270554065704346,0.3099030256271362,0.9974213242530824,0.9974213242530824,0.0,171.8632049560547,177.0,61399.93359375,0.0,2690.505615234375,1.0,279.44403076171875,283.238525390625,297.8591613769531,301.7945556640625,293.1499938964844,293.1499938964844,279.1499938964844,33891.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693468570709229,1.0,0.0,0.0,3.869629144668579,3.869654893875122,9.99152916847379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.7490234375,0.0,1774.7958984375,1895.4371337890625,0.0,3116.683837890625,0.9530550241470336,1.0,0.0,3.0,1.0,0.0
17841720,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941873908042908,0.4770435690879822,0.4316830039024353,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9268102049827576,0.5276908278465271,0.5013262033462524,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8513193726539612,0.4113970696926117,0.2900334000587463,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8334599733352661,0.3843666017055511,0.3672609329223633,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7013348937034607,0.2241606563329696,1.027552366256714,285.0047607421875,284.95001220703125,299.8727722167969,294.88140869140625,298.0557556152344,297.1838073730469,285.0027770996094,1.0,0.599460244178772,0.4317137002944946,0.4317137002944946,1.0,1.0,-3.1434428691864014,1.0163874626159668,2.1270554065704346,0.3099030256271362,0.9974213242530824,0.9974213242530824,0.0,171.8632049560547,177.0,61399.93359375,0.0,2690.505615234375,1.0,279.44403076171875,283.238525390625,297.8591613769531,301.7945556640625,293.1499938964844,293.1499938964844,279.1499938964844,33891.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693468570709229,1.0,0.0,0.0,3.869629144668579,3.869654893875122,9.99152916847379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.7490234375,0.0,1774.7958984375,1895.4371337890625,0.0,3116.683837890625,0.9530550241470336,1.0,0.0,3.0,1.0,0.0
17841780,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8862699270248413,0.4739833176136017,0.4293040335178375,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9199584126472472,0.5280932188034058,0.5019868612289429,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449757695198059,0.4099047183990478,0.2891905009746551,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8275200724601746,0.3831208944320678,0.366309642791748,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6945433020591736,0.2224074453115463,1.0203804969787598,284.87847900390625,284.95001220703125,299.89813232421875,294.8747253417969,298.05230712890625,297.1700744628906,284.8810119628906,1.0,0.6000430583953857,0.4308700561523437,0.4308700561523437,1.0,1.0,-3.130598783493042,1.009502649307251,2.121096134185791,0.3059369921684265,0.8792663812637329,0.8792663812637329,0.0,175.80519104003906,180.0,61728.8671875,0.0,2686.145751953125,1.0,279.1559753417969,283.1031188964844,297.8904724121094,301.9181213378906,293.1499938964844,293.1499938964844,279.45001220703125,39687.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762344717979431,1.0,0.0,0.0,3.734521150588989,3.734546661376953,9.306001516051764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.8251953125,0.0,1657.4803466796875,1895.4371337890625,0.0,3181.2822265625,0.9268149733543396,1.0,0.0,3.0,1.0,0.0
17841840,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8862699270248413,0.4739833176136017,0.4293040335178375,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9199584126472472,0.5280932188034058,0.5019868612289429,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449757695198059,0.4099047183990478,0.2891905009746551,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8275200724601746,0.3831208944320678,0.366309642791748,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6945433020591736,0.2224074453115463,1.0203804969787598,284.87847900390625,284.95001220703125,299.89813232421875,294.8747253417969,298.05230712890625,297.1700744628906,284.8810119628906,1.0,0.6000430583953857,0.4308700561523437,0.4308700561523437,1.0,1.0,-3.130598783493042,1.009502649307251,2.121096134185791,0.3059369921684265,0.8792663812637329,0.8792663812637329,0.0,175.80519104003906,180.0,61728.8671875,0.0,2686.145751953125,1.0,279.1559753417969,283.1031188964844,297.8904724121094,301.9181213378906,293.1499938964844,293.1499938964844,279.45001220703125,39687.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762344717979431,1.0,0.0,0.0,3.734521150588989,3.734546661376953,9.306001516051764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.8251953125,0.0,1657.4803466796875,1895.4371337890625,0.0,3181.2822265625,0.9268149733543396,1.0,0.0,3.0,1.0,0.0
17841900,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8832530379295349,0.4732071459293365,0.4282940626144409,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9176096320152284,0.5288844108581543,0.5024834871292114,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8426538109779358,0.4097112119197845,0.2888889610767364,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8253379464149475,0.3829680979251861,0.3659882545471191,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6919745206832886,0.2218856811523437,1.017542004585266,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.0547790527344,297.1688232421875,285.0126953125,1.0,0.6003156900405884,0.4304482638835907,0.4304482638835907,1.0,1.0,-3.1258111000061035,1.006677508354187,2.119133710861206,0.3040906190872192,0.9648059010505676,0.9648059010505676,0.0,177.31961059570312,180.0,60732.6484375,0.0,2684.771484375,1.0,279.4038391113281,283.2506103515625,297.8329467773437,301.68536376953125,293.1499938964844,293.1499938964844,279.45001220703125,34967.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695932030677795,1.0,0.0,0.0,3.7662179470062256,3.7662429809570312,9.464641834711074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.9326171875,0.0,1658.3785400390625,1895.4371337890625,0.0,3118.994384765625,0.932412326335907,1.0,0.0,3.0,1.0,0.0
17841960,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8815100193023682,0.4727039635181427,0.4278351962566376,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9166222214698792,0.5299375057220459,0.5034451484680176,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8414207696914673,0.4097815752029419,0.2889151573181152,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241636157035828,0.3830537796020508,0.3660399317741394,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6904396414756775,0.2215781807899475,1.0160036087036133,285.00360107421875,284.95001220703125,299.92596435546875,294.8650207519531,298.059814453125,297.17047119140625,285.0022277832031,1.0,0.6007757782936096,0.4301997125148773,0.4301997125148773,1.0,1.0,-3.124655246734619,1.0056028366088867,2.1190524101257324,0.3032276928424835,0.9806410074234008,0.9806410074234008,0.0,178.34542846679688,183.0,60781.71875,0.0,2687.96337890625,1.0,279.4435729980469,283.2436828613281,297.8384704589844,301.73162841796875,293.1499938964844,293.1499938964844,279.1499938964844,33946.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672261238098145,1.0,0.0,0.0,3.824361562728882,3.8243868350982666,9.759130534803262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.0390625,0.0,1719.8468017578125,1895.4371337890625,0.0,3096.7890625,0.9429749250411988,1.0,0.0,3.0,1.0,0.0
17842020,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8764805197715759,0.4703125059604645,0.4261275231838226,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.913134753704071,0.53106689453125,0.5048595070838928,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377745747566223,0.4090142250061035,0.2886379659175873,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8207307457923889,0.3825280368328094,0.3658407330513,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6865079402923584,0.2206392735242843,1.012769341468811,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.06500244140625,297.1658020019531,284.8923034667969,1.0,0.6017451882362366,0.4297026097774505,0.4297026097774505,1.0,1.0,-3.1198480129241943,1.0025699138641355,2.1172780990600586,0.3013650476932525,0.8752464652061462,0.8752464652061462,0.0,181.131103515625,186.0,61252.62109375,0.0,2693.300048828125,1.0,279.1565246582031,283.1163024902344,297.86932373046875,301.86383056640625,293.1499938964844,293.1499938964844,279.45001220703125,39336.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743967413902283,1.0,0.0,0.0,3.694559097290039,3.6945841312408447,9.10790561192698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.7138671875,0.0,1608.576171875,1895.4371337890625,0.0,3164.04931640625,0.9179062843322754,1.0,0.0,3.0,1.0,0.0
17842080,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8764805197715759,0.4703125059604645,0.4261275231838226,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.913134753704071,0.53106689453125,0.5048595070838928,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377745747566223,0.4090142250061035,0.2886379659175873,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8207307457923889,0.3825280368328094,0.3658407330513,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6865079402923584,0.2206392735242843,1.012769341468811,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.06500244140625,297.1658020019531,284.8923034667969,1.0,0.6017451882362366,0.4297026097774505,0.4297026097774505,1.0,1.0,-3.1198480129241943,1.0025699138641355,2.1172780990600586,0.3013650476932525,0.8752464652061462,0.8752464652061462,0.0,181.131103515625,186.0,61252.62109375,0.0,2693.300048828125,1.0,279.1565246582031,283.1163024902344,297.86932373046875,301.86383056640625,293.1499938964844,293.1499938964844,279.45001220703125,39336.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743967413902283,1.0,0.0,0.0,3.694559097290039,3.6945841312408447,9.10790561192698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.7138671875,0.0,1608.576171875,1895.4371337890625,0.0,3164.04931640625,0.9179062843322754,1.0,0.0,3.0,1.0,0.0
17842140,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8726323843002319,0.4692915976047516,0.4249572157859802,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9108721017837524,0.5332486629486084,0.5067020654678345,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350802659988403,0.4092027246952057,0.2886312007904053,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8181592226028442,0.3827815353870392,0.3659414947032928,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834864020347595,0.2202371805906295,1.0106290578842163,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.0772399902344,297.1703186035156,285.0074462890625,1.0,0.6029170155525208,0.4292055368423462,0.4292055368423462,1.0,1.0,-3.1181862354278564,1.0007197856903076,2.117466449737549,0.2997573018074035,0.9777848124504088,0.9777848124504088,0.0,183.49371337890625,189.0,60442.79296875,0.0,2702.600830078125,1.0,279.4435119628906,283.24859619140625,297.8143615722656,301.6856994628906,293.1499938964844,293.1499938964844,279.1499938964844,33632.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661644458770752,1.0,0.0,0.0,3.7984023094177246,3.7984273433685294,9.627093504605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.7177734375,0.0,1686.1942138671875,1895.4371337890625,0.0,3086.82958984375,0.9368204474449158,1.0,0.0,3.0,1.0,0.0
17842200,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8726323843002319,0.4692915976047516,0.4249572157859802,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9108721017837524,0.5332486629486084,0.5067020654678345,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350802659988403,0.4092027246952057,0.2886312007904053,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8181592226028442,0.3827815353870392,0.3659414947032928,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834864020347595,0.2202371805906295,1.0106290578842163,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.0772399902344,297.1703186035156,285.0074462890625,1.0,0.6029170155525208,0.4292055368423462,0.4292055368423462,1.0,1.0,-3.1181862354278564,1.0007197856903076,2.117466449737549,0.2997573018074035,0.9777848124504088,0.9777848124504088,0.0,183.49371337890625,189.0,60442.79296875,0.0,2702.600830078125,1.0,279.4435119628906,283.24859619140625,297.8143615722656,301.6856994628906,293.1499938964844,293.1499938964844,279.1499938964844,33632.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661644458770752,1.0,0.0,0.0,3.7984023094177246,3.7984273433685294,9.627093504605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.7177734375,0.0,1686.1942138671875,1895.4371337890625,0.0,3086.82958984375,0.9368204474449158,1.0,0.0,3.0,1.0,0.0
17842260,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8678741455078125,0.4670105576515198,0.4233716428279876,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.907725989818573,0.5345268249511719,0.5082912445068359,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8316788077354431,0.4085713624954223,0.2884718179702759,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8148815631866455,0.3823867738246918,0.3659016191959381,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6799501776695251,0.2195147722959518,1.0085664987564087,284.89288330078125,284.95001220703125,300.0223388671875,294.8197326660156,298.0844421386719,297.1672668457031,284.89501953125,1.0,0.6042318344116211,0.4285303354263305,0.4285303354263305,1.0,1.0,-3.1154792308807373,0.9980366230010986,2.1174426078796387,0.2977425158023834,0.8735804557800293,0.8735804557800293,0.0,186.43263244628903,192.0,60966.3359375,0.0,2712.8720703125,1.0,279.1566467285156,283.11773681640625,297.8400573730469,301.8173522949219,293.1499938964844,293.1499938964844,279.45001220703125,39127.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740727305412292,1.0,0.0,0.0,3.676312208175659,3.6763370037078857,9.018162359097914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.4130859375,0.0,1586.20849609375,1895.4371337890625,0.0,3161.0107421875,0.913679540157318,1.0,0.0,3.0,1.0,0.0
17842320,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8678741455078125,0.4670105576515198,0.4233716428279876,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.907725989818573,0.5345268249511719,0.5082912445068359,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8316788077354431,0.4085713624954223,0.2884718179702759,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8148815631866455,0.3823867738246918,0.3659016191959381,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6799501776695251,0.2195147722959518,1.0085664987564087,284.89288330078125,284.95001220703125,300.0223388671875,294.8197326660156,298.0844421386719,297.1672668457031,284.89501953125,1.0,0.6042318344116211,0.4285303354263305,0.4285303354263305,1.0,1.0,-3.1154792308807373,0.9980366230010986,2.1174426078796387,0.2977425158023834,0.8735804557800293,0.8735804557800293,0.0,186.43263244628903,192.0,60966.3359375,0.0,2712.8720703125,1.0,279.1566467285156,283.11773681640625,297.8400573730469,301.8173522949219,293.1499938964844,293.1499938964844,279.45001220703125,39127.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740727305412292,1.0,0.0,0.0,3.676312208175659,3.6763370037078857,9.018162359097914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.4130859375,0.0,1586.20849609375,1895.4371337890625,0.0,3161.0107421875,0.913679540157318,1.0,0.0,3.0,1.0,0.0
17842380,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640949726104736,0.4660364091396332,0.4222596287727356,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055553078651428,0.5367856025695801,0.5102249979972839,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8290289044380188,0.408832311630249,0.2885277271270752,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8122636675834656,0.3826901912689209,0.3660702407360077,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770673394203186,0.2192202508449554,1.0070384740829468,285.0088195800781,284.95001220703125,300.05816650390625,294.7998352050781,298.09783935546875,297.17242431640625,285.0072021484375,1.0,0.6056451201438904,0.4278551638126373,0.4278551638126373,1.0,1.0,-3.1148910522460938,0.9961395263671876,2.1187515258789062,0.2957907617092132,0.9748113751411438,0.9748113751411438,0.0,188.9983825683593,195.0,60185.0859375,0.0,2725.35986328125,1.0,279.4433898925781,283.2464599609375,297.7789611816406,301.6351318359375,293.1499938964844,293.1499938964844,279.1499938964844,33528.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662659525871277,1.0,0.0,0.0,3.784337997436523,3.78436279296875,9.555933502269909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.2919921875,0.0,1668.6512451171875,1895.4371337890625,0.0,3087.78173828125,0.9335656762123108,1.0,0.0,3.0,1.0,0.0
17842440,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640949726104736,0.4660364091396332,0.4222596287727356,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055553078651428,0.5367856025695801,0.5102249979972839,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8290289044380188,0.408832311630249,0.2885277271270752,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8122636675834656,0.3826901912689209,0.3660702407360077,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770673394203186,0.2192202508449554,1.0070384740829468,285.0088195800781,284.95001220703125,300.05816650390625,294.7998352050781,298.09783935546875,297.17242431640625,285.0072021484375,1.0,0.6056451201438904,0.4278551638126373,0.4278551638126373,1.0,1.0,-3.1148910522460938,0.9961395263671876,2.1187515258789062,0.2957907617092132,0.9748113751411438,0.9748113751411438,0.0,188.9983825683593,195.0,60185.0859375,0.0,2725.35986328125,1.0,279.4433898925781,283.2464599609375,297.7789611816406,301.6351318359375,293.1499938964844,293.1499938964844,279.1499938964844,33528.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662659525871277,1.0,0.0,0.0,3.784337997436523,3.78436279296875,9.555933502269909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.2919921875,0.0,1668.6512451171875,1895.4371337890625,0.0,3087.78173828125,0.9335656762123108,1.0,0.0,3.0,1.0,0.0
