time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842500,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8622214198112488,0.4650235176086426,0.4217314720153808,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9044991731643676,0.5375402569770813,0.511242151260376,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.827735960483551,0.40864098072052,0.2886053323745727,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8109676241874695,0.3825860917568207,0.3662127256393432,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6756916642189026,0.2189485132694244,1.0065838098526,284.8710327148437,284.95001220703125,300.07666015625,294.7890930175781,298.1026611328125,297.1719970703125,284.8671875,1.0,0.6064422130584717,0.4275175929069519,0.4275175929069519,1.0,1.0,-3.1152026653289795,0.9954061508178712,2.1197965145111084,0.2950043976306915,0.8805645108222961,0.8805645108222961,0.0,190.34864807128903,195.0,61076.2421875,0.0,2733.156005859375,1.0,279.1947631835937,283.0903625488281,297.822509765625,301.84490966796875,293.1499938964844,293.1499938964844,279.1499938964844,37474.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725683093070984,1.0,0.0,0.0,3.754215240478516,3.75424075126648,9.404412253388728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.095703125,0.0,1663.5787353515625,1895.4371337890625,0.0,3146.901123046875,0.9275327324867249,1.0,0.0,3.0,1.0,0.0
17842560,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8594933152198792,0.463811308145523,0.4207241535186767,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9026228189468384,0.5381152629852295,0.5118704438209534,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.825718343257904,0.408271312713623,0.2884190380573272,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8089361190795898,0.3823237717151642,0.3660642802715301,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6736739277839661,0.2185620367527008,1.0053199529647827,284.8931579589844,284.95001220703125,300.09552001953125,294.77783203125,298.1062316894531,297.1696472167969,284.8953857421875,1.0,0.6071216464042664,0.4271872043609619,0.4271872043609619,1.0,1.0,-3.1128275394439697,0.9936996102333068,2.119127988815308,0.2938010990619659,0.8709721565246582,0.8709721565246582,0.0,192.0934600830078,198.0,60704.17578125,0.0,2737.706787109375,1.0,279.15692138671875,283.1159362792969,297.7995300292969,301.7614440917969,293.1499938964844,293.1499938964844,279.45001220703125,39115.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744283318519592,1.0,0.0,0.0,3.662371873855591,3.6623966693878174,8.949900234256347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.845703125,0.0,1570.36962890625,1895.4371337890625,0.0,3164.345703125,0.9105591177940368,1.0,0.0,3.0,1.0,0.0
17842620,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.855871856212616,0.4628785252571106,0.4196573197841644,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9006153345108032,0.5404168963432312,0.5138512253761292,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231634497642517,0.4086054265499115,0.2885288298130035,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8062765002250671,0.382645845413208,0.3662570714950561,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6709204912185669,0.2183089852333068,1.0040204524993896,285.0078125,284.95001220703125,300.13427734375,294.7539367675781,298.12066650390625,297.1749267578125,285.00616455078125,1.0,0.608647346496582,0.4265264272689819,0.4265264272689819,1.0,1.0,-3.1127185821533203,0.9920164346694946,2.120702028274536,0.2918821573257446,0.9711137413978576,0.9711137413978576,0.0,194.76583862304688,201.0,59935.71875,0.0,2751.699951171875,1.0,279.4432983398437,283.2428894042969,297.7338562011719,301.5750427246094,293.1499938964844,293.1499938964844,279.1499938964844,33498.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667740821838379,1.0,0.0,0.0,3.7721481323242174,3.772172927856445,9.494470418758284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.9189453125,0.0,1654.0177001953125,1895.4371337890625,0.0,3092.548583984375,0.930787205696106,1.0,0.0,3.0,1.0,0.0
17842680,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.855871856212616,0.4628785252571106,0.4196573197841644,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9006153345108032,0.5404168963432312,0.5138512253761292,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231634497642517,0.4086054265499115,0.2885288298130035,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8062765002250671,0.382645845413208,0.3662570714950561,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6709204912185669,0.2183089852333068,1.0040204524993896,285.0078125,284.95001220703125,300.13427734375,294.7539367675781,298.12066650390625,297.1749267578125,285.00616455078125,1.0,0.608647346496582,0.4265264272689819,0.4265264272689819,1.0,1.0,-3.1127185821533203,0.9920164346694946,2.120702028274536,0.2918821573257446,0.9711137413978576,0.9711137413978576,0.0,194.76583862304688,201.0,59935.71875,0.0,2751.699951171875,1.0,279.4432983398437,283.2428894042969,297.7338562011719,301.5750427246094,293.1499938964844,293.1499938964844,279.1499938964844,33498.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667740821838379,1.0,0.0,0.0,3.7721481323242174,3.772172927856445,9.494470418758284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.9189453125,0.0,1654.0177001953125,1895.4371337890625,0.0,3092.548583984375,0.930787205696106,1.0,0.0,3.0,1.0,0.0
17842740,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8515177369117737,0.4607206881046295,0.4181734919548034,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978582620620728,0.5417572855949402,0.515516459941864,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8199986219406128,0.4081346392631531,0.2884791791439056,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8029471039772034,0.3823090195655823,0.3662750720977783,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6677085161209106,0.2176857441663742,1.0024676322937012,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1297607421875,297.172119140625,284.896240234375,1.0,0.6102030277252197,0.4258656799793243,0.4258656799793243,1.0,1.0,-3.111039876937866,0.9897392392158508,2.12130069732666,0.2899015843868255,0.8684900999069214,0.8684900999069214,0.0,197.927963256836,204.0,60443.609375,0.0,2765.1435546875,1.0,279.1568298339844,283.1139221191406,297.7505798339844,301.6963195800781,293.1499938964844,293.1499938964844,279.45001220703125,39108.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750686645507812,1.0,0.0,0.0,3.648615121841431,3.648639678955078,8.882790325515089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.849609375,0.0,1554.8778076171875,1895.4371337890625,0.0,3170.350830078125,0.9075312614440918,1.0,0.0,3.0,1.0,0.0
17842800,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8515177369117737,0.4607206881046295,0.4181734919548034,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978582620620728,0.5417572855949402,0.515516459941864,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8199986219406128,0.4081346392631531,0.2884791791439056,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8029471039772034,0.3823090195655823,0.3662750720977783,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6677085161209106,0.2176857441663742,1.0024676322937012,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1297607421875,297.172119140625,284.896240234375,1.0,0.6102030277252197,0.4258656799793243,0.4258656799793243,1.0,1.0,-3.111039876937866,0.9897392392158508,2.12130069732666,0.2899015843868255,0.8684900999069214,0.8684900999069214,0.0,197.927963256836,204.0,60443.609375,0.0,2765.1435546875,1.0,279.1568298339844,283.1139221191406,297.7505798339844,301.6963195800781,293.1499938964844,293.1499938964844,279.45001220703125,39108.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750686645507812,1.0,0.0,0.0,3.648615121841431,3.648639678955078,8.882790325515089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.849609375,0.0,1554.8778076171875,1895.4371337890625,0.0,3170.350830078125,0.9075312614440918,1.0,0.0,3.0,1.0,0.0
17842860,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.848129153251648,0.4598548114299774,0.4171715676784515,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8959590792655945,0.5440447330474854,0.517491340637207,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.817587673664093,0.4085703492164612,0.2886602580547333,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8003785014152527,0.382671594619751,0.3665069937705993,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651248931884766,0.2174616605043411,1.001314401626587,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.14483642578125,297.1772766113281,285.00543212890625,1.0,0.6117905378341675,0.425244927406311,0.425244927406311,1.0,1.0,-3.1113107204437256,0.9882920384407043,2.123018503189087,0.2880861163139343,0.9673931002616882,0.9673931002616882,0.0,200.63917541503903,192.0,59682.9140625,0.0,2780.093017578125,1.0,279.4432067871094,283.2391052246094,297.6814270019531,301.5069580078125,293.1499938964844,293.1499938964844,279.1499938964844,33474.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674637675285339,1.0,0.0,0.0,3.75989842414856,3.759922981262207,9.432905585526896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.55859375,0.0,1639.439453125,1895.4371337890625,0.0,3099.018310546875,0.9280009269714355,1.0,0.0,3.0,1.0,0.0
17842920,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.848129153251648,0.4598548114299774,0.4171715676784515,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8959590792655945,0.5440447330474854,0.517491340637207,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.817587673664093,0.4085703492164612,0.2886602580547333,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8003785014152527,0.382671594619751,0.3665069937705993,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651248931884766,0.2174616605043411,1.001314401626587,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.14483642578125,297.1772766113281,285.00543212890625,1.0,0.6117905378341675,0.425244927406311,0.425244927406311,1.0,1.0,-3.1113107204437256,0.9882920384407043,2.123018503189087,0.2880861163139343,0.9673931002616882,0.9673931002616882,0.0,200.63917541503903,192.0,59682.9140625,0.0,2780.093017578125,1.0,279.4432067871094,283.2391052246094,297.6814270019531,301.5069580078125,293.1499938964844,293.1499938964844,279.1499938964844,33474.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674637675285339,1.0,0.0,0.0,3.75989842414856,3.759922981262207,9.432905585526896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.55859375,0.0,1639.439453125,1895.4371337890625,0.0,3099.018310546875,0.9280009269714355,1.0,0.0,3.0,1.0,0.0
17842980,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8502716422080994,0.457785964012146,0.4155153632164001,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004446864128113,0.5453901290893555,0.5188939571380615,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.820491373538971,0.4082242548465729,0.2885015606880188,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8034802675247192,0.3823835849761963,0.3663114607334137,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672622561454773,0.2168819159269333,0.9987096786499025,284.8938903808594,284.95001220703125,300.2569885253906,294.6727905273437,298.15447998046875,297.17449951171875,284.8959045410156,1.0,0.6090373396873474,0.4246242046356201,0.4246242046356201,1.0,1.0,-3.107460021972656,0.9853123426437378,2.122147560119629,0.2859056293964386,0.8647709488868713,0.8647709488868713,0.0,197.26715087890625,180.0,60139.1328125,0.0,2754.516357421875,1.0,279.1569519042969,283.1111755371094,297.6950988769531,301.6227722167969,293.1499938964844,293.1499938964844,279.45001220703125,39179.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757971525192261,1.0,0.0,0.0,3.632943868637085,3.632968187332153,8.806647997516848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.10546875,0.0,1537.95458984375,1895.4371337890625,0.0,3177.181396484375,0.9041080474853516,1.0,0.0,3.0,1.0,0.0
17843040,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8502716422080994,0.457785964012146,0.4155153632164001,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004446864128113,0.5453901290893555,0.5188939571380615,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.820491373538971,0.4082242548465729,0.2885015606880188,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8034802675247192,0.3823835849761963,0.3663114607334137,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672622561454773,0.2168819159269333,0.9987096786499025,284.8938903808594,284.95001220703125,300.2569885253906,294.6727905273437,298.15447998046875,297.17449951171875,284.8959045410156,1.0,0.6090373396873474,0.4246242046356201,0.4246242046356201,1.0,1.0,-3.107460021972656,0.9853123426437378,2.122147560119629,0.2859056293964386,0.8647709488868713,0.8647709488868713,0.0,197.26715087890625,180.0,60139.1328125,0.0,2754.516357421875,1.0,279.1569519042969,283.1111755371094,297.6950988769531,301.6227722167969,293.1499938964844,293.1499938964844,279.45001220703125,39179.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757971525192261,1.0,0.0,0.0,3.632943868637085,3.632968187332153,8.806647997516848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.10546875,0.0,1537.95458984375,1895.4371337890625,0.0,3177.181396484375,0.9041080474853516,1.0,0.0,3.0,1.0,0.0
17843100,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8530604839324951,0.4573152959346771,0.4146596491336822,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.904625415802002,0.5464783906936646,0.5195290446281433,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8235073089599609,0.4084329605102539,0.288375973701477,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8066936731338501,0.3825267553329468,0.3661310970783233,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6697091460227966,0.2167546451091766,0.9969947934150696,285.0154724121094,284.95001220703125,300.2781677246094,294.6581420898437,298.1616516113281,297.1764831542969,285.0179748535156,1.0,0.6067580580711365,0.4243138134479522,0.4243138134479522,1.0,1.0,-3.1047592163085938,0.9835472702980042,2.1212120056152344,0.2845746278762817,0.947211742401123,0.947211742401123,0.0,193.9165954589844,180.0,59248.9140625,0.0,2731.4033203125,1.0,279.40167236328125,283.2471923828125,297.6275634765625,301.3890075683594,293.1499938964844,293.1499938964844,279.45001220703125,34440.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698544502258301,1.0,0.0,0.0,3.6761105060577393,3.676134586334229,9.017173283609736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.41796875,0.0,1550.658203125,1895.4371337890625,0.0,3121.4453125,0.9118533134460448,1.0,0.0,3.0,1.0,0.0
17843160,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8574732542037964,0.4570398926734924,0.4142298400402069,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9107951521873474,0.5477415919303894,0.5205131769180298,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.827942430973053,0.4088346660137176,0.2884966731071472,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8112756013870239,0.3828265964984894,0.3662064969539642,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.673453688621521,0.2167515158653259,0.9959961771965028,285.00372314453125,284.95001220703125,300.2994689941406,294.64324951171875,298.17022705078125,297.1802673339844,285.0020751953125,1.0,0.6042145490646362,0.4240248203277588,0.4240248203277588,1.0,1.0,-3.1044585704803467,0.9827122688293456,2.121746301651001,0.2836764454841614,0.960210621356964,0.960210621356964,0.0,189.55474853515625,168.0,59330.72265625,0.0,2707.7109375,1.0,279.4429016113281,283.2342529296875,297.6226806640625,301.42706298828125,293.1499938964844,293.1499938964844,279.1499938964844,33538.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680450916290283,1.0,0.0,0.0,3.7421681880950928,3.742192506790161,9.344151976620196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.5380859375,0.0,1619.2684326171875,1895.4371337890625,0.0,3104.47216796875,0.9241218566894532,1.0,0.0,3.0,1.0,0.0
17843220,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668891787528992,0.4551522135734558,0.4125003814697265,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.924714982509613,0.5491926670074463,0.5217723846435547,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8374302983283997,0.4087182879447937,0.288316398859024,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8207109570503235,0.3826612830162048,0.3658842444419861,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816304922103882,0.216315284371376,0.9928843379020692,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1807861328125,297.17840576171875,284.8970031738281,1.0,0.5982220768928528,0.4234468340873718,0.4234468340873718,1.0,1.0,-3.099555730819702,0.979456663131714,2.1200990676879883,0.2814280688762665,0.8595970273017883,0.8595970273017883,0.0,180.27442932128903,156.0,59731.41796875,0.0,2648.96728515625,1.0,279.1571044921875,283.11114501953125,297.634033203125,301.5360412597656,293.1499938964844,293.1499938964844,279.45001220703125,39271.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761402368545532,1.0,0.0,0.0,3.608564138412476,3.608588218688965,8.688846833138086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.2568359375,0.0,1511.752685546875,1895.4371337890625,0.0,3180.3984375,0.898816704750061,1.0,0.0,3.0,1.0,0.0
17843280,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668891787528992,0.4551522135734558,0.4125003814697265,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.924714982509613,0.5491926670074463,0.5217723846435547,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8374302983283997,0.4087182879447937,0.288316398859024,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8207109570503235,0.3826612830162048,0.3658842444419861,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816304922103882,0.216315284371376,0.9928843379020692,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1807861328125,297.17840576171875,284.8970031738281,1.0,0.5982220768928528,0.4234468340873718,0.4234468340873718,1.0,1.0,-3.099555730819702,0.979456663131714,2.1200990676879883,0.2814280688762665,0.8595970273017883,0.8595970273017883,0.0,180.27442932128903,156.0,59731.41796875,0.0,2648.96728515625,1.0,279.1571044921875,283.11114501953125,297.634033203125,301.5360412597656,293.1499938964844,293.1499938964844,279.45001220703125,39271.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761402368545532,1.0,0.0,0.0,3.608564138412476,3.608588218688965,8.688846833138086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.2568359375,0.0,1511.752685546875,1895.4371337890625,0.0,3180.3984375,0.898816704750061,1.0,0.0,3.0,1.0,0.0
17843340,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8801031112670898,0.4545476138591766,0.4112462401390075,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9431015849113464,0.5516321063041687,0.5233665704727173,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8503279685974121,0.4095453917980194,0.2883806824684143,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329495787620544,0.3832122385501861,0.3657691478729248,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926943063735962,0.2163186371326446,0.9902212619781494,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1972351074219,297.1848449707031,285.0008544921875,1.0,0.5915972590446472,0.4228688478469848,0.4228688478469848,1.0,1.0,-3.0966930389404297,0.9769635200500488,2.119729518890381,0.2793019711971283,0.9528704881668092,0.9528704881668092,0.0,169.408935546875,144.0,58937.1484375,0.0,2585.989990234375,1.0,279.44207763671875,283.2318420410156,297.5611572265625,301.34033203125,293.1499938964844,293.1499938964844,279.1499938964844,33607.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682828545570374,1.0,0.0,0.0,3.718227863311768,3.718252182006836,9.224976906807568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.0947265625,0.0,1592.1689453125,1895.4371337890625,0.0,3106.7021484375,0.9189381003379822,1.0,0.0,3.0,1.0,0.0
17843400,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8801031112670898,0.4545476138591766,0.4112462401390075,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9431015849113464,0.5516321063041687,0.5233665704727173,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8503279685974121,0.4095453917980194,0.2883806824684143,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329495787620544,0.3832122385501861,0.3657691478729248,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926943063735962,0.2163186371326446,0.9902212619781494,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1972351074219,297.1848449707031,285.0008544921875,1.0,0.5915972590446472,0.4228688478469848,0.4228688478469848,1.0,1.0,-3.0966930389404297,0.9769635200500488,2.119729518890381,0.2793019711971283,0.9528704881668092,0.9528704881668092,0.0,169.408935546875,144.0,58937.1484375,0.0,2585.989990234375,1.0,279.44207763671875,283.2318420410156,297.5611572265625,301.34033203125,293.1499938964844,293.1499938964844,279.1499938964844,33607.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682828545570374,1.0,0.0,0.0,3.718227863311768,3.718252182006836,9.224976906807568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.0947265625,0.0,1592.1689453125,1895.4371337890625,0.0,3106.7021484375,0.9189381003379822,1.0,0.0,3.0,1.0,0.0
17843460,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.895054042339325,0.4527978003025055,0.4095628261566162,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623495936393738,0.5531476140022278,0.5246129035949707,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8652272820472717,0.4096362888813019,0.2882886528968811,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468404412269592,0.3831416964530945,0.3654634058475494,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051767706871033,0.2160007804632187,0.9873121976852416,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.208251953125,297.183349609375,284.8992004394531,1.0,0.5845990777015686,0.4223407506942749,0.4223407506942749,1.0,1.0,-3.0921993255615234,0.9739820957183838,2.11821722984314,0.2772307693958282,0.8553793430328369,0.8553793430328369,0.0,158.4191436767578,132.0,59330.99609375,0.0,2519.343994140625,1.0,279.1572570800781,283.1119689941406,297.5712585449219,301.4472961425781,293.1499938964844,293.1499938964844,279.45001220703125,39254.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876324474811554,1.0,0.0,0.0,3.583998680114746,3.584022521972656,8.570950171815639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4814453125,0.0,1484.8790283203125,1895.4371337890625,0.0,3182.126220703125,0.8933992385864258,1.0,0.0,3.0,1.0,0.0
17843520,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.895054042339325,0.4527978003025055,0.4095628261566162,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623495936393738,0.5531476140022278,0.5246129035949707,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8652272820472717,0.4096362888813019,0.2882886528968811,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468404412269592,0.3831416964530945,0.3654634058475494,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051767706871033,0.2160007804632187,0.9873121976852416,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.208251953125,297.183349609375,284.8992004394531,1.0,0.5845990777015686,0.4223407506942749,0.4223407506942749,1.0,1.0,-3.0921993255615234,0.9739820957183838,2.11821722984314,0.2772307693958282,0.8553793430328369,0.8553793430328369,0.0,158.4191436767578,132.0,59330.99609375,0.0,2519.343994140625,1.0,279.1572570800781,283.1119689941406,297.5712585449219,301.4472961425781,293.1499938964844,293.1499938964844,279.45001220703125,39254.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876324474811554,1.0,0.0,0.0,3.583998680114746,3.584022521972656,8.570950171815639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4814453125,0.0,1484.8790283203125,1895.4371337890625,0.0,3182.126220703125,0.8933992385864258,1.0,0.0,3.0,1.0,0.0
17843580,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150609970092772,0.4522907733917236,0.4083727300167084,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832813739776612,0.5556231737136841,0.5262131690979004,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.884605348110199,0.4106487929821014,0.288459837436676,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649263381958008,0.3837644457817077,0.3653860688209533,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200760841369629,0.2160984277725219,0.9849279522895812,285.00152587890625,284.95001220703125,300.4723815917969,294.5185241699219,298.2248840332031,297.1899108886719,285.0003967285156,1.0,0.5774067044258118,0.4218126833438873,0.4218126833438873,1.0,1.0,-3.089930534362793,0.9718266129493712,2.1181039810180664,0.2754034698009491,0.9472182989120485,0.9472182989120485,0.0,146.6210174560547,120.0,58567.4765625,0.0,2452.836669921875,1.0,279.4419250488281,283.2297668457031,297.4978942871094,301.2530212402344,293.1499938964844,293.1499938964844,279.1499938964844,33555.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684630990028381,1.0,0.0,0.0,3.6967639923095694,3.69678807258606,9.118779757955052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.451171875,0.0,1567.296630859375,1895.4371337890625,0.0,3108.393310546875,0.9140642881393432,1.0,0.0,3.0,1.0,0.0
17843640,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150609970092772,0.4522907733917236,0.4083727300167084,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832813739776612,0.5556231737136841,0.5262131690979004,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.884605348110199,0.4106487929821014,0.288459837436676,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649263381958008,0.3837644457817077,0.3653860688209533,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200760841369629,0.2160984277725219,0.9849279522895812,285.00152587890625,284.95001220703125,300.4723815917969,294.5185241699219,298.2248840332031,297.1899108886719,285.0003967285156,1.0,0.5774067044258118,0.4218126833438873,0.4218126833438873,1.0,1.0,-3.089930534362793,0.9718266129493712,2.1181039810180664,0.2754034698009491,0.9472182989120485,0.9472182989120485,0.0,146.6210174560547,120.0,58567.4765625,0.0,2452.836669921875,1.0,279.4419250488281,283.2297668457031,297.4978942871094,301.2530212402344,293.1499938964844,293.1499938964844,279.1499938964844,33555.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684630990028381,1.0,0.0,0.0,3.6967639923095694,3.69678807258606,9.118779757955052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.451171875,0.0,1567.296630859375,1895.4371337890625,0.0,3108.393310546875,0.9140642881393432,1.0,0.0,3.0,1.0,0.0
17843700,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9274278879165648,0.4515401124954223,0.4077765643596649,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.993400812149048,0.5564659833908081,0.5270228385925293,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8957785964012146,0.410851240158081,0.2885864377021789,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8754934072494507,0.3838248550891876,0.3653860688209533,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7280043363571167,0.2160263657569885,0.98397296667099,284.8693542480469,284.95001220703125,300.4939880371094,294.5026550292969,298.2308959960937,297.18994140625,284.8663635253906,1.0,0.5738151669502258,0.4215486347675323,0.4215486347675323,1.0,1.0,-3.089196920394897,0.9708816409111024,2.118315458297729,0.2747322618961334,0.8551430106163025,0.8551430106163025,0.0,140.71395874023438,120.0,59351.34765625,0.0,2420.3212890625,1.0,279.1966552734375,283.0805053710937,297.53619384765625,301.451171875,293.1499938964844,293.1499938964844,279.1499938964844,37968.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747556209564209,1.0,0.0,0.0,3.657693386077881,3.657717704772949,8.927048043005925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.60546875,0.0,1556.50537109375,1895.4371337890625,0.0,3167.4150390625,0.906056821346283,1.0,0.0,3.0,1.0,0.0
17843760,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.937885046005249,0.4506351947784424,0.4067817330360412,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.5572199821472168,0.524681031703949,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.905423939228058,0.4109121859073639,0.2884961664676666,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8846799731254578,0.3837490081787109,0.3651454150676727,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7347139716148376,0.2158538699150085,0.9824147820472716,284.89794921875,284.95001220703125,300.5155029296875,294.48681640625,298.2355651855469,297.1884155273437,284.89923095703125,1.0,0.5699048638343811,0.421297013759613,0.421297013759613,1.0,1.0,-3.0826568603515625,0.9678213596343994,2.114835500717163,0.2735202014446258,0.8509415984153748,0.8509415984153748,0.0,135.705322265625,108.0,58924.72265625,0.0,2381.94384765625,1.0,279.1576232910156,283.1108093261719,297.508056640625,301.3597412109375,293.1499938964844,293.1499938964844,279.45001220703125,39247.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765461444854736,1.0,0.0,0.0,3.5616729259490967,3.561696767807007,8.46450120661757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.4580078125,0.0,1460.8145751953125,1895.4371337890625,0.0,3184.20458984375,0.8884389996528625,1.0,0.0,3.0,1.0,0.0
17843820,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.954667866230011,0.4500092566013336,0.4057159125804901,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624989867210388,0.4991760849952698,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230632185935974,0.4119227826595306,0.2888381779193878,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000551700592041,0.3842641115188598,0.3651954233646393,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7459161281585693,0.2158937901258468,0.9807989597320556,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.2581787109375,297.2065124511719,284.9792785644531,1.0,0.560400664806366,0.4207937717437744,0.4207937717437744,1.0,1.0,-3.049533128738404,0.9544134736061096,2.0951197147369385,0.2676308155059814,0.9226094484329224,0.9226094484329224,0.0,127.3598861694336,111.0,57704.5546875,0.0,2277.3017578125,1.0,279.4425048828125,283.2166442871094,297.42974853515625,301.1413879394531,293.1499938964844,293.1499938964844,279.1499938964844,34128.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678848147392273,1.0,0.0,0.0,3.6564342975616455,3.656458139419556,8.92090383786126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.734375,0.0,1526.3145751953125,1895.4371337890625,0.0,3102.968505859375,0.9049797654151917,1.0,0.0,3.0,1.0,0.0
17843880,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.954667866230011,0.4500092566013336,0.4057159125804901,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624989867210388,0.4991760849952698,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230632185935974,0.4119227826595306,0.2888381779193878,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000551700592041,0.3842641115188598,0.3651954233646393,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7459161281585693,0.2158937901258468,0.9807989597320556,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.2581787109375,297.2065124511719,284.9792785644531,1.0,0.560400664806366,0.4207937717437744,0.4207937717437744,1.0,1.0,-3.049533128738404,0.9544134736061096,2.0951197147369385,0.2676308155059814,0.9226094484329224,0.9226094484329224,0.0,127.3598861694336,111.0,57704.5546875,0.0,2277.3017578125,1.0,279.4425048828125,283.2166442871094,297.42974853515625,301.1413879394531,293.1499938964844,293.1499938964844,279.1499938964844,34128.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678848147392273,1.0,0.0,0.0,3.6564342975616455,3.656458139419556,8.92090383786126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.734375,0.0,1526.3145751953125,1895.4371337890625,0.0,3102.968505859375,0.9049797654151917,1.0,0.0,3.0,1.0,0.0
17843940,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639562368392944,0.4483573734760284,0.404313325881958,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.569503128528595,0.4838916659355163,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.934612512588501,0.4122660458087921,0.2890861928462982,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099587798118592,0.3842137157917022,0.3651399910449981,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7530543208122253,0.2156950533390045,0.979507327079773,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.28485107421875,297.2301025390625,284.8991394042969,1.0,0.5549649000167847,0.4202905297279358,0.4202905297279358,1.0,1.0,-3.028131484985352,0.9453220963478088,2.0828094482421875,0.2631554007530212,0.8308133482933044,0.8308133482933044,0.0,122.48097229003906,129.0,57644.27734375,0.0,2213.621826171875,1.0,279.15802001953125,283.1239318847656,297.4347839355469,301.20709228515625,293.1499938964844,293.1499938964844,279.45001220703125,39935.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737292885780334,1.0,0.0,0.0,3.4728939533233643,3.472916841506958,8.04778437668574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.30859375,0.0,1372.9305419921875,1895.4371337890625,0.0,3157.789794921875,0.8696309328079224,1.0,0.0,3.0,1.0,0.0
17844000,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639562368392944,0.4483573734760284,0.404313325881958,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.569503128528595,0.4838916659355163,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.934612512588501,0.4122660458087921,0.2890861928462982,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099587798118592,0.3842137157917022,0.3651399910449981,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7530543208122253,0.2156950533390045,0.979507327079773,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.28485107421875,297.2301025390625,284.8991394042969,1.0,0.5549649000167847,0.4202905297279358,0.4202905297279358,1.0,1.0,-3.028131484985352,0.9453220963478088,2.0828094482421875,0.2631554007530212,0.8308133482933044,0.8308133482933044,0.0,122.48097229003906,129.0,57644.27734375,0.0,2213.621826171875,1.0,279.15802001953125,283.1239318847656,297.4347839355469,301.20709228515625,293.1499938964844,293.1499938964844,279.45001220703125,39935.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737292885780334,1.0,0.0,0.0,3.4728939533233643,3.472916841506958,8.04778437668574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.30859375,0.0,1372.9305419921875,1895.4371337890625,0.0,3157.789794921875,0.8696309328079224,1.0,0.0,3.0,1.0,0.0
17844060,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9601193070411682,0.4479875862598419,0.403757631778717,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5759997963905334,0.4888528883457184,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318930506706238,0.4135996997356415,0.2898654341697693,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.907041311264038,0.3849129974842071,0.3656549751758575,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.750812828540802,0.2159881889820099,0.9804322123527528,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3144226074219,297.253662109375,285.00250244140625,1.0,0.5576110482215881,0.4203255176544189,0.4203255176544189,1.0,1.0,-3.036055326461792,0.948296070098877,2.087759256362915,0.2639789581298828,0.922341287136078,0.922341287136078,0.0,124.06671142578124,147.0,57124.078125,0.0,2235.99462890625,1.0,279.4410705566406,283.2394714355469,297.3674621582031,301.0234375,293.1499938964844,293.1499938964844,279.1499938964844,33411.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644207119941711,1.0,0.0,0.0,3.5946953296661377,3.5947182178497314,8.622187124274205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.263671875,0.0,1453.4342041015625,1895.4371337890625,0.0,3070.47119140625,0.8910859823226929,1.0,0.0,3.0,1.0,0.0
17844120,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9601193070411682,0.4479875862598419,0.403757631778717,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5759997963905334,0.4888528883457184,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318930506706238,0.4135996997356415,0.2898654341697693,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.907041311264038,0.3849129974842071,0.3656549751758575,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.750812828540802,0.2159881889820099,0.9804322123527528,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3144226074219,297.253662109375,285.00250244140625,1.0,0.5576110482215881,0.4203255176544189,0.4203255176544189,1.0,1.0,-3.036055326461792,0.948296070098877,2.087759256362915,0.2639789581298828,0.922341287136078,0.922341287136078,0.0,124.06671142578124,147.0,57124.078125,0.0,2235.99462890625,1.0,279.4410705566406,283.2394714355469,297.3674621582031,301.0234375,293.1499938964844,293.1499938964844,279.1499938964844,33411.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644207119941711,1.0,0.0,0.0,3.5946953296661377,3.5947182178497314,8.622187124274205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.263671875,0.0,1453.4342041015625,1895.4371337890625,0.0,3070.47119140625,0.8910859823226929,1.0,0.0,3.0,1.0,0.0
17844180,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445928931236268,0.4465165138244629,0.4029063582420349,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781778693199158,0.5101820230484009,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174704551696776,0.4142197668552398,0.2906031608581543,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941165804862976,0.3849937915802002,0.3661254644393921,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.741032063961029,0.2159085124731063,0.9817126393318176,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.3259582519531,297.2496643066406,284.9233703613281,1.0,0.5656771659851074,0.4203605353832245,0.4203605353832245,1.0,1.0,-3.063650608062744,0.9584896564483644,2.10516095161438,0.2679491937160492,0.8507358431816101,0.8507358431816101,0.0,130.86444091796875,150.0,58074.96484375,0.0,2321.338623046875,1.0,279.15869140625,283.1316223144531,297.3905334472656,301.1702880859375,293.1499938964844,293.1499938964844,279.45001220703125,37974.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732929229736328,1.0,0.0,0.0,3.4937450885772705,3.4937679767608643,8.144711500790436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.1103515625,0.0,1380.31591796875,1895.4371337890625,0.0,3153.697509765625,0.872574508190155,1.0,0.0,3.0,1.0,0.0
17844240,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445928931236268,0.4465165138244629,0.4029063582420349,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781778693199158,0.5101820230484009,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174704551696776,0.4142197668552398,0.2906031608581543,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941165804862976,0.3849937915802002,0.3661254644393921,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.741032063961029,0.2159085124731063,0.9817126393318176,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.3259582519531,297.2496643066406,284.9233703613281,1.0,0.5656771659851074,0.4203605353832245,0.4203605353832245,1.0,1.0,-3.063650608062744,0.9584896564483644,2.10516095161438,0.2679491937160492,0.8507358431816101,0.8507358431816101,0.0,130.86444091796875,150.0,58074.96484375,0.0,2321.338623046875,1.0,279.15869140625,283.1316223144531,297.3905334472656,301.1702880859375,293.1499938964844,293.1499938964844,279.45001220703125,37974.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732929229736328,1.0,0.0,0.0,3.4937450885772705,3.4937679767608643,8.144711500790436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.1103515625,0.0,1380.31591796875,1895.4371337890625,0.0,3153.697509765625,0.872574508190155,1.0,0.0,3.0,1.0,0.0
17844300,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9374942779541016,0.4462354183197021,0.4025085568428039,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.5783229470252991,0.519863486289978,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9113969206809998,0.4148494899272918,0.290974348783493,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8885404467582703,0.3852579891681671,0.3663325011730194,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7367841005325317,0.2159408628940582,0.9820364117622375,285.0347595214844,284.95001220703125,300.70184326171875,294.3515319824219,298.3285827636719,297.24334716796875,285.0367736816406,1.0,0.5689790844917297,0.420378029346466,0.420378029346466,1.0,1.0,-3.075906991958618,0.9630029201507568,2.1129040718078613,0.2699141204357147,0.9350786805152892,0.9350786805152892,0.0,134.0340576171875,150.0,57552.390625,0.0,2360.484375,1.0,279.3983154296875,283.2532958984375,297.328857421875,300.9701232910156,293.1499938964844,293.1499938964844,279.45001220703125,33209.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684303760528564,1.0,0.0,0.0,3.5628750324249268,3.5628976821899414,8.470215675515647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.052734375,0.0,1417.9967041015625,1895.4371337890625,0.0,3108.086181640625,0.8854897618293762,1.0,0.0,3.0,1.0,0.0
