time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844360,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9319827556610109,0.4460574090480804,0.4024442434310913,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.5783539414405823,0.5277588963508606,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9070244431495668,0.4156022071838379,0.2915505170822143,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8843104839324951,0.3856144547462463,0.3667457699775696,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7335303425788879,0.2160158902406692,0.982782781124115,285.02001953125,284.95001220703125,300.7213439941406,294.3379211425781,298.3300170898437,297.2373046875,285.01824951171875,1.0,0.5720698237419128,0.4199215769767761,0.4199215769767761,1.0,1.0,-3.0874102115631104,0.9661198854446412,2.12129020690918,0.2705309391021728,0.9519073963165284,0.9519073963165284,0.0,136.7139129638672,153.0,57866.75390625,0.0,2395.949951171875,1.0,279.4420471191406,283.23492431640625,297.32763671875,301.0272521972656,293.1499938964844,293.1499938964844,279.1499938964844,32408.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677935004234314,1.0,0.0,0.0,3.6490986347198486,3.6491219997406006,8.885144779924303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.82421875,0.0,1505.2974853515625,1895.4371337890625,0.0,3102.11181640625,0.9023585319519044,1.0,0.0,3.0,1.0,0.0
17844420,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9205719232559204,0.4443372786045074,0.4013800621032715,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5769014954566956,0.5432519912719727,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8986237049102783,0.4161147475242615,0.2922154068946838,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758452534675598,0.3854930698871612,0.3670177161693573,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269445657730103,0.2156205624341964,0.9825450778007508,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.3247985839844,297.2147216796875,284.9101867675781,1.0,0.5774800181388855,0.4190086424350738,0.4190086424350738,1.0,1.0,-3.105604410171509,0.970412254333496,2.1351921558380127,0.2709548473358154,0.8598748445510864,0.8598748445510864,0.0,141.91192626953125,156.0,58717.2890625,0.0,2457.6328125,1.0,279.1576232910156,283.1026611328125,297.3458557128906,301.1729736328125,293.1499938964844,293.1499938964844,279.45001220703125,38183.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785315155982971,1.0,0.0,0.0,3.5561060905456543,3.5561296939849854,8.43806219563703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.466796875,0.0,1447.1141357421875,1895.4371337890625,0.0,3202.817138671875,0.8863295316696167,1.0,0.0,3.0,1.0,0.0
17844480,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9205719232559204,0.4443372786045074,0.4013800621032715,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5769014954566956,0.5432519912719727,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8986237049102783,0.4161147475242615,0.2922154068946838,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758452534675598,0.3854930698871612,0.3670177161693573,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269445657730103,0.2156205624341964,0.9825450778007508,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.3247985839844,297.2147216796875,284.9101867675781,1.0,0.5774800181388855,0.4190086424350738,0.4190086424350738,1.0,1.0,-3.105604410171509,0.970412254333496,2.1351921558380127,0.2709548473358154,0.8598748445510864,0.8598748445510864,0.0,141.91192626953125,156.0,58717.2890625,0.0,2457.6328125,1.0,279.1576232910156,283.1026611328125,297.3458557128906,301.1729736328125,293.1499938964844,293.1499938964844,279.45001220703125,38183.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785315155982971,1.0,0.0,0.0,3.5561060905456543,3.5561296939849854,8.43806219563703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.466796875,0.0,1447.1141357421875,1895.4371337890625,0.0,3202.817138671875,0.8863295316696167,1.0,0.0,3.0,1.0,0.0
17844540,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079738259315492,0.4437136948108673,0.4007697105407715,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928947687149048,0.5767364501953125,0.5464718341827393,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8888463377952576,0.4174185693264007,0.2931213974952698,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8659968376159668,0.3859545588493347,0.3675006628036499,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190596461296082,0.2154880911111831,0.9825586080551147,285.004638671875,284.95001220703125,300.7958374023437,294.287841796875,298.3263854980469,297.2038879394531,285.0031433105469,1.0,0.5814542770385742,0.4180956780910492,0.4180956780910492,1.0,1.0,-3.1100974082946777,0.9696952700614928,2.140402317047119,0.2694021165370941,0.9514038562774658,0.9514038562774658,0.0,147.81964111328125,159.0,58119.3046875,0.0,2497.78369140625,1.0,279.4417724609375,283.2112731933594,297.2753601074219,300.9981689453125,293.1499938964844,293.1499938964844,279.1499938964844,33093.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87237149477005,1.0,0.0,0.0,3.686790943145752,3.686814785003662,9.06964487512596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.984375,0.0,1552.519775390625,1895.4371337890625,0.0,3145.05517578125,0.911456286907196,1.0,0.0,3.0,1.0,0.0
17844600,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079738259315492,0.4437136948108673,0.4007697105407715,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928947687149048,0.5767364501953125,0.5464718341827393,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8888463377952576,0.4174185693264007,0.2931213974952698,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8659968376159668,0.3859545588493347,0.3675006628036499,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190596461296082,0.2154880911111831,0.9825586080551147,285.004638671875,284.95001220703125,300.7958374023437,294.287841796875,298.3263854980469,297.2038879394531,285.0031433105469,1.0,0.5814542770385742,0.4180956780910492,0.4180956780910492,1.0,1.0,-3.1100974082946777,0.9696952700614928,2.140402317047119,0.2694021165370941,0.9514038562774658,0.9514038562774658,0.0,147.81964111328125,159.0,58119.3046875,0.0,2497.78369140625,1.0,279.4417724609375,283.2112731933594,297.2753601074219,300.9981689453125,293.1499938964844,293.1499938964844,279.1499938964844,33093.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87237149477005,1.0,0.0,0.0,3.686790943145752,3.686814785003662,9.06964487512596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.984375,0.0,1552.519775390625,1895.4371337890625,0.0,3145.05517578125,0.911456286907196,1.0,0.0,3.0,1.0,0.0
17844660,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8977252840995789,0.44194495677948,0.3996568918228149,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852275252342224,0.5770849585533142,0.5470059514045715,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8805286884307861,0.4179160296916961,0.2937778830528259,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.857677161693573,0.3857549428939819,0.3677055239677429,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7119536995887756,0.2149839848279953,0.98181813955307,284.8973999023437,284.95001220703125,300.8306884765625,294.2659912109375,298.328125,297.1940002441406,284.8992919921875,1.0,0.5843839645385742,0.4173203408718109,0.4173203408718109,1.0,1.0,-3.1098978519439697,0.9676051139831544,2.1422927379608154,0.2675586640834808,0.8530398011207581,0.8530398011207581,0.0,153.01165771484375,162.0,58606.18359375,0.0,2524.68212890625,1.0,279.157470703125,283.08868408203125,297.2909240722656,301.1155700683594,293.1499938964844,293.1499938964844,279.45001220703125,39027.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811894059181213,1.0,0.0,0.0,3.561361074447632,3.561384677886963,8.463018161819491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.8896484375,0.0,1458.8697509765625,1895.4371337890625,0.0,3227.726318359375,0.8881762623786926,1.0,0.0,3.0,1.0,0.0
17844720,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8977252840995789,0.44194495677948,0.3996568918228149,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852275252342224,0.5770849585533142,0.5470059514045715,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8805286884307861,0.4179160296916961,0.2937778830528259,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.857677161693573,0.3857549428939819,0.3677055239677429,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7119536995887756,0.2149839848279953,0.98181813955307,284.8973999023437,284.95001220703125,300.8306884765625,294.2659912109375,298.328125,297.1940002441406,284.8992919921875,1.0,0.5843839645385742,0.4173203408718109,0.4173203408718109,1.0,1.0,-3.1098978519439697,0.9676051139831544,2.1422927379608154,0.2675586640834808,0.8530398011207581,0.8530398011207581,0.0,153.01165771484375,162.0,58606.18359375,0.0,2524.68212890625,1.0,279.157470703125,283.08868408203125,297.2909240722656,301.1155700683594,293.1499938964844,293.1499938964844,279.45001220703125,39027.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811894059181213,1.0,0.0,0.0,3.561361074447632,3.561384677886963,8.463018161819491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.8896484375,0.0,1458.8697509765625,1895.4371337890625,0.0,3227.726318359375,0.8881762623786926,1.0,0.0,3.0,1.0,0.0
17844780,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910990357398987,0.4414123594760895,0.3990195989608764,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803521037101746,0.5789554119110107,0.5485495924949646,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754964470863342,0.4193465709686279,0.294687807559967,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8524251580238342,0.3862626552581787,0.3681199252605438,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069748640060425,0.2148934751749038,0.981463611125946,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.33807373046875,297.1966857910156,285.00054931640625,1.0,0.5868610739707947,0.4165449738502502,0.4165449738502502,1.0,1.0,-3.112144947052002,0.966428279876709,2.145716667175293,0.2658080756664276,0.9446063041687012,0.9446063041687012,0.0,156.76087951660156,165.0,57930.7578125,0.0,2548.921630859375,1.0,279.4417724609375,283.2060546875,297.2257080078125,300.9337158203125,293.1499938964844,293.1499938964844,279.1499938964844,33410.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732091188430786,1.0,0.0,0.0,3.6793484687805176,3.679372310638428,9.033064429786464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.0849609375,0.0,1546.5380859375,1895.4371337890625,0.0,3152.91162109375,0.9100484251976012,1.0,0.0,3.0,1.0,0.0
17844840,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910990357398987,0.4414123594760895,0.3990195989608764,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803521037101746,0.5789554119110107,0.5485495924949646,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754964470863342,0.4193465709686279,0.294687807559967,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8524251580238342,0.3862626552581787,0.3681199252605438,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069748640060425,0.2148934751749038,0.981463611125946,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.33807373046875,297.1966857910156,285.00054931640625,1.0,0.5868610739707947,0.4165449738502502,0.4165449738502502,1.0,1.0,-3.112144947052002,0.966428279876709,2.145716667175293,0.2658080756664276,0.9446063041687012,0.9446063041687012,0.0,156.76087951660156,165.0,57930.7578125,0.0,2548.921630859375,1.0,279.4417724609375,283.2060546875,297.2257080078125,300.9337158203125,293.1499938964844,293.1499938964844,279.1499938964844,33410.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732091188430786,1.0,0.0,0.0,3.6793484687805176,3.679372310638428,9.033064429786464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.0849609375,0.0,1546.5380859375,1895.4371337890625,0.0,3152.91162109375,0.9100484251976012,1.0,0.0,3.0,1.0,0.0
17844900,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8881679177284241,0.4406725168228149,0.3987050950527191,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9782277941703796,0.5795521140098572,0.5494176745414734,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8733760118484497,0.4197467565536499,0.2951732873916626,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8501846194267273,0.3862726092338562,0.3683686554431915,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7047956585884094,0.2147313207387924,0.981509804725647,284.8711853027344,284.95001220703125,300.8794860839844,294.23797607421875,298.3407592773437,297.1951599121094,284.86834716796875,1.0,0.588060736656189,0.4161573052406311,0.4161573052406311,1.0,1.0,-3.113754272460937,0.9660062789916992,2.1477479934692383,0.2650977075099945,0.8540093302726746,0.8540093302726746,0.0,158.494384765625,165.0,58763.59375,0.0,2561.235595703125,1.0,279.197021484375,283.0581970214844,297.2712707519531,301.1404113769531,293.1499938964844,293.1499938964844,279.1499938964844,37819.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794684410095215,1.0,0.0,0.0,3.642797708511353,3.642822027206421,8.854486850395915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.07421875,0.0,1538.7598876953125,1895.4371337890625,0.0,3211.5986328125,0.9026443362236024,1.0,0.0,3.0,1.0,0.0
17844960,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.884417712688446,0.4397928416728973,0.3979795277118683,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9753434062004088,0.5800170302391052,0.5499232411384583,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8705264329910278,0.4200234115123749,0.295421302318573,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8472962975502014,0.3861570656299591,0.368349939584732,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7020050287246704,0.2144791334867477,0.9808294773101808,284.90093994140625,284.95001220703125,300.89471435546875,294.23004150390625,298.342529296875,297.19207763671875,284.9028625488281,1.0,0.5890976786613464,0.4158962368965149,0.4158962368965149,1.0,1.0,-3.11294937133789,0.9650179743766784,2.1479313373565674,0.2643168866634369,0.8513147830963135,0.8513147830963135,0.0,160.49122619628906,168.0,58433.3125,0.0,2570.289306640625,1.0,279.1577453613281,283.0889892578125,297.25103759765625,301.06109619140625,293.1499938964844,293.1499938964844,279.45001220703125,39044.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812394738197327,1.0,0.0,0.0,3.5509073734283447,3.550930976867676,8.413408068008721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.294921875,0.0,1447.849609375,1895.4371337890625,0.0,3228.195556640625,0.8859237432479858,1.0,0.0,3.0,1.0,0.0
17845020,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8795942664146423,0.4393508434295654,0.3974101841449737,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718562364578248,0.5820982456207275,0.5517191290855408,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672555685043335,0.4216015040874481,0.2964198291301727,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8436932563781738,0.3867331743240356,0.3688071966171264,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983402371406555,0.2144553959369659,0.9806678295135498,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.3533630371094,297.19683837890625,285.00311279296875,1.0,0.5912413597106934,0.4153741598129272,0.4153741598129272,1.0,1.0,-3.115971803665161,0.9647693037986756,2.151202440261841,0.2632789015769958,0.944202184677124,0.944202184677124,0.0,163.4900665283203,171.0,57811.72265625,0.0,2592.098388671875,1.0,279.44171142578125,283.205078125,297.1943359375,300.8916320800781,293.1499938964844,293.1499938964844,279.1499938964844,33328.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730357885360718,1.0,0.0,0.0,3.672728776931762,3.6727523803710938,9.000590353025473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.8544921875,0.0,1538.4888916015625,1895.4371337890625,0.0,3151.28564453125,0.9085114002227784,1.0,0.0,3.0,1.0,0.0
17845080,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8795942664146423,0.4393508434295654,0.3974101841449737,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718562364578248,0.5820982456207275,0.5517191290855408,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672555685043335,0.4216015040874481,0.2964198291301727,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8436932563781738,0.3867331743240356,0.3688071966171264,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983402371406555,0.2144553959369659,0.9806678295135498,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.3533630371094,297.19683837890625,285.00311279296875,1.0,0.5912413597106934,0.4153741598129272,0.4153741598129272,1.0,1.0,-3.115971803665161,0.9647693037986756,2.151202440261841,0.2632789015769958,0.944202184677124,0.944202184677124,0.0,163.4900665283203,171.0,57811.72265625,0.0,2592.098388671875,1.0,279.44171142578125,283.205078125,297.1943359375,300.8916320800781,293.1499938964844,293.1499938964844,279.1499938964844,33328.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730357885360718,1.0,0.0,0.0,3.672728776931762,3.6727523803710938,9.000590353025473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.8544921875,0.0,1538.4888916015625,1895.4371337890625,0.0,3151.28564453125,0.9085114002227784,1.0,0.0,3.0,1.0,0.0
17845140,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8740105628967285,0.4377924799919128,0.396415114402771,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9675247073173524,0.5831971764564514,0.5531416535377502,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8633468747138977,0.4223911166191101,0.2972247302532196,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395498394966125,0.3866694569587707,0.3690668940544128,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6941855549812317,0.2140812128782272,0.980169117450714,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.35723876953125,297.19287109375,284.90435791015625,1.0,0.5933123826980591,0.4148520529270172,0.4148520529270172,1.0,1.0,-3.117173671722412,0.9638481736183168,2.15332555770874,0.2621396481990814,0.851816713809967,0.851816713809967,0.0,166.8535614013672,174.0,58362.08203125,0.0,2612.32470703125,1.0,279.1575622558594,283.0868225097656,297.2273254394531,301.02996826171875,293.1499938964844,293.1499938964844,279.45001220703125,38931.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810691833496094,1.0,0.0,0.0,3.54856014251709,3.548583745956421,8.402288926845358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.3525390625,0.0,1444.53857421875,1895.4371337890625,0.0,3226.599609375,0.8853145241737366,1.0,0.0,3.0,1.0,0.0
17845200,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8740105628967285,0.4377924799919128,0.396415114402771,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9675247073173524,0.5831971764564514,0.5531416535377502,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8633468747138977,0.4223911166191101,0.2972247302532196,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395498394966125,0.3866694569587707,0.3690668940544128,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6941855549812317,0.2140812128782272,0.980169117450714,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.35723876953125,297.19287109375,284.90435791015625,1.0,0.5933123826980591,0.4148520529270172,0.4148520529270172,1.0,1.0,-3.117173671722412,0.9638481736183168,2.15332555770874,0.2621396481990814,0.851816713809967,0.851816713809967,0.0,166.8535614013672,174.0,58362.08203125,0.0,2612.32470703125,1.0,279.1575622558594,283.0868225097656,297.2273254394531,301.02996826171875,293.1499938964844,293.1499938964844,279.45001220703125,38931.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810691833496094,1.0,0.0,0.0,3.54856014251709,3.548583745956421,8.402288926845358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.3525390625,0.0,1444.53857421875,1895.4371337890625,0.0,3226.599609375,0.8853145241737366,1.0,0.0,3.0,1.0,0.0
17845260,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8794041275978088,0.4414578974246979,0.3985625803470611,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741688370704652,0.5895012617111206,0.5578345656394958,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701632618904114,0.4283150434494018,0.3004556894302368,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454616665840149,0.3916437327861786,0.3725560307502746,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011419534683228,0.2187572866678238,0.99531751871109,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3970947265625,297.23895263671875,285.03106689453125,1.0,0.5972564816474915,0.4143107235431671,0.4143107235431671,1.0,1.0,-3.151641368865967,0.9749146103858948,2.176726818084717,0.2648692727088928,0.9695212244987488,0.9695212244987488,0.0,165.63368225097656,177.0,58343.7265625,0.0,2673.662841796875,1.0,279.4417419433594,283.217529296875,297.1802062988281,300.8941955566406,293.1499938964844,293.1499938964844,279.1499938964844,32489.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736057877540588,1.0,0.0,0.0,3.693958759307861,3.693982601165772,9.104946343541088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9150390625,0.0,1556.0467529296875,1895.4371337890625,0.0,3156.632080078125,0.9128770232200624,1.0,0.0,3.0,1.0,0.0
17845320,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8794041275978088,0.4414578974246979,0.3985625803470611,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741688370704652,0.5895012617111206,0.5578345656394958,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701632618904114,0.4283150434494018,0.3004556894302368,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454616665840149,0.3916437327861786,0.3725560307502746,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011419534683228,0.2187572866678238,0.99531751871109,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3970947265625,297.23895263671875,285.03106689453125,1.0,0.5972564816474915,0.4143107235431671,0.4143107235431671,1.0,1.0,-3.151641368865967,0.9749146103858948,2.176726818084717,0.2648692727088928,0.9695212244987488,0.9695212244987488,0.0,165.63368225097656,177.0,58343.7265625,0.0,2673.662841796875,1.0,279.4417419433594,283.217529296875,297.1802062988281,300.8941955566406,293.1499938964844,293.1499938964844,279.1499938964844,32489.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736057877540588,1.0,0.0,0.0,3.693958759307861,3.693982601165772,9.104946343541088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9150390625,0.0,1556.0467529296875,1895.4371337890625,0.0,3156.632080078125,0.9128770232200624,1.0,0.0,3.0,1.0,0.0
17845380,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793368935585022,0.4418835937976837,0.3996321856975555,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753639698028564,0.5928495526313782,0.561657190322876,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.871885359287262,0.4314488768577575,0.3031067550182342,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467540740966797,0.394052654504776,0.3754320442676544,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7039148807525635,0.2213590145111084,1.0094248056411743,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.41363525390625,297.2530517578125,284.9181213378906,1.0,0.6020902991294861,0.413769394159317,0.413769394159317,1.0,1.0,-3.1811540126800537,0.9840931296348572,2.197061061859131,0.2676867842674255,0.8847768902778625,0.8847768902778625,0.0,167.45872497558594,180.0,59719.01171875,0.0,2742.61962890625,1.0,279.1568603515625,283.0733337402344,297.2254943847656,301.1015625,293.1499938964844,293.1499938964844,279.45001220703125,37406.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851132392883301,1.0,0.0,0.0,3.643224716186523,3.643249034881592,8.8565633404869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3310546875,0.0,1536.1484375,1895.4371337890625,0.0,3264.47900390625,0.90491384267807,1.0,0.0,3.0,1.0,0.0
17845440,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793368935585022,0.4418835937976837,0.3996321856975555,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753639698028564,0.5928495526313782,0.561657190322876,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.871885359287262,0.4314488768577575,0.3031067550182342,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467540740966797,0.394052654504776,0.3754320442676544,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7039148807525635,0.2213590145111084,1.0094248056411743,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.41363525390625,297.2530517578125,284.9181213378906,1.0,0.6020902991294861,0.413769394159317,0.413769394159317,1.0,1.0,-3.1811540126800537,0.9840931296348572,2.197061061859131,0.2676867842674255,0.8847768902778625,0.8847768902778625,0.0,167.45872497558594,180.0,59719.01171875,0.0,2742.61962890625,1.0,279.1568603515625,283.0733337402344,297.2254943847656,301.1015625,293.1499938964844,293.1499938964844,279.45001220703125,37406.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851132392883301,1.0,0.0,0.0,3.643224716186523,3.643249034881592,8.8565633404869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3310546875,0.0,1536.1484375,1895.4371337890625,0.0,3264.47900390625,0.90491384267807,1.0,0.0,3.0,1.0,0.0
17845500,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8775696158409119,0.4422195255756378,0.3997659981250763,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9742478728294371,0.5945384502410889,0.5631147623062134,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8710174560546875,0.4329916834831238,0.3041079640388489,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8457544445991516,0.3951080441474914,0.3763937354087829,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7035336494445801,0.2223602682352066,1.0142027139663696,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4205322265625,297.2587585449219,285.0418395996094,1.0,0.6043428778648376,0.4134987294673919,0.4134987294673919,1.0,1.0,-3.191171407699585,0.986977517604828,2.2041938304901123,0.268289178609848,0.9753146171569824,0.9753146171569824,0.0,169.1514892578125,180.0,59098.2421875,0.0,2772.1376953125,1.0,279.4021911621094,283.2076721191406,297.1673278808594,300.9002990722656,293.1499938964844,293.1499938964844,279.45001220703125,33304.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808305859565735,1.0,0.0,0.0,3.704561710357666,3.7045857906341553,9.157290037364874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.0859375,0.0,1574.2510986328125,1895.4371337890625,0.0,3224.3642578125,0.9172312021255492,1.0,0.0,3.0,1.0,0.0
17845560,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8763431310653687,0.4426523447036743,0.400208830833435,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9735729098320008,0.596294641494751,0.5648236870765686,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.870598554611206,0.434597909450531,0.3052659928798675,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8451172709465027,0.3961851894855499,0.3774744868278503,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7033674120903015,0.2232983410358429,1.0188406705856323,285.0323486328125,284.95001220703125,301.0162048339844,294.1759033203125,298.4266052246094,297.26483154296875,285.0308532714844,1.0,0.6066122055053711,0.4129047989845276,0.4129047989845276,1.0,1.0,-3.2020273208618164,0.9893515706062316,2.212675809860229,0.2682086527347564,1.0,1.0,0.0,170.68453979492188,183.0,59440.16796875,0.0,2802.67431640625,1.0,279.4431457519531,283.1964416503906,297.1700439453125,300.9631652832031,293.1499938964844,293.1499938964844,279.1499938964844,32468.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804233074188232,1.0,0.0,0.0,3.787573337554932,3.787597894668579,9.572279395797525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.63671875,0.0,1664.2618408203125,1895.4371337890625,0.0,3220.547607421875,0.9337083101272584,1.0,0.0,3.0,1.0,0.0
17845620,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712870478630066,0.4418905973434448,0.4000526368618011,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696635007858276,0.5982609987258911,0.5672062039375305,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8673118352890015,0.4364919364452362,0.3069372475147247,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416231870651245,0.3971872329711914,0.3788692951202392,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007391452789307,0.2242835313081741,1.0251349210739136,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.427490234375,297.2623596191406,284.8993530273437,1.0,0.6106755137443542,0.4117169082164764,0.4117169082164764,1.0,1.0,-3.215972661972046,0.9911665320396424,2.224806308746338,0.2670115530490875,0.8944414854049683,0.8944414854049683,0.0,174.80987548828125,186.0,60511.21484375,0.0,2854.00537109375,1.0,279.1571350097656,283.0406494140625,297.1993408203125,301.1338806152344,293.1499938964844,293.1499938964844,279.45001220703125,37876.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915337324142456,1.0,0.0,0.0,3.722355842590332,3.7223808765411377,9.245471233043644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5810546875,0.0,1629.4881591796875,1895.4371337890625,0.0,3324.5478515625,0.922776699066162,1.0,0.0,3.0,1.0,0.0
17845680,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712870478630066,0.4418905973434448,0.4000526368618011,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696635007858276,0.5982609987258911,0.5672062039375305,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8673118352890015,0.4364919364452362,0.3069372475147247,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416231870651245,0.3971872329711914,0.3788692951202392,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007391452789307,0.2242835313081741,1.0251349210739136,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.427490234375,297.2623596191406,284.8993530273437,1.0,0.6106755137443542,0.4117169082164764,0.4117169082164764,1.0,1.0,-3.215972661972046,0.9911665320396424,2.224806308746338,0.2670115530490875,0.8944414854049683,0.8944414854049683,0.0,174.80987548828125,186.0,60511.21484375,0.0,2854.00537109375,1.0,279.1571350097656,283.0406494140625,297.1993408203125,301.1338806152344,293.1499938964844,293.1499938964844,279.45001220703125,37876.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915337324142456,1.0,0.0,0.0,3.722355842590332,3.7223808765411377,9.245471233043644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5810546875,0.0,1629.4881591796875,1895.4371337890625,0.0,3324.5478515625,0.922776699066162,1.0,0.0,3.0,1.0,0.0
17845740,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8685270547866821,0.4419997930526733,0.3998992443084717,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.967448353767395,0.5997729897499084,0.5684072971343994,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.865496814250946,0.437922328710556,0.3077948689460754,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8396555781364441,0.3979752957820892,0.3794944882392883,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6990966796875,0.2248555421829223,1.0276472568511963,285.0292053222656,284.95001220703125,301.0434265136719,294.1556091308594,298.4298095703125,297.2640686035156,285.0304870605469,1.0,0.6126936674118042,0.4110516905784607,0.4110516905784607,1.0,1.0,-3.22203016281128,0.9915538430213928,2.2304763793945312,0.2659374475479126,0.988580584526062,0.988580584526062,0.0,177.0228729248047,186.0,59724.2109375,0.0,2878.7587890625,1.0,279.4134216308594,283.1854858398437,297.134521484375,300.91796875,293.1499938964844,293.1499938964844,279.45001220703125,33607.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861934542655945,1.0,0.0,0.0,3.779942750930786,3.779967784881592,9.53374978962529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.3359375,0.0,1664.062255859375,1895.4371337890625,0.0,3274.591552734375,0.9340313673019408,1.0,0.0,3.0,1.0,0.0
17845800,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8672780394554138,0.442239373922348,0.4001467525959015,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9665881991386414,0.601105809211731,0.5696863532066345,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8649172186851501,0.439188152551651,0.3086913824081421,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8388559818267822,0.3987142741680145,0.3802132904529571,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6984665989875793,0.2253642082214355,1.030095100402832,285.02197265625,284.95001220703125,301.0502624511719,294.1493835449219,298.4326477050781,297.2669372558594,285.0207824707031,1.0,0.6143215894699097,0.4105290174484253,0.4105290174484253,1.0,1.0,-3.2287497520446777,0.992548406124115,2.236201286315918,0.2653783559799194,1.0,1.0,0.0,178.38438415527344,189.0,59914.28125,0.0,2900.287353515625,1.0,279.4437561035156,283.176513671875,297.13726806640625,300.9651794433594,293.1499938964844,293.1499938964844,279.1499938964844,33185.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854881525039673,1.0,0.0,0.0,3.837974548339844,3.837999820709229,9.828730753724813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.88671875,0.0,1730.3863525390625,1895.4371337890625,0.0,3267.98876953125,0.9454575181007384,1.0,0.0,3.0,1.0,0.0
17845860,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626782298088074,0.4413513243198395,0.3998288810253143,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9628158807754515,0.6028035879135132,0.5717582106590271,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619890809059143,0.4409506320953369,0.310228168964386,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356291055679321,0.3994765877723694,0.3813140392303467,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956427693367004,0.2259047478437423,1.0340005159378052,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4310607910156,297.2616577148437,284.8941955566406,1.0,0.6176903247833252,0.4096575677394867,0.4096575677394867,1.0,1.0,-3.238736867904663,0.9937217831611632,2.2450151443481445,0.2643800973892212,0.8971724510192871,0.8971724510192871,0.0,182.213119506836,192.0,60858.2265625,0.0,2942.40380859375,1.0,279.1568603515625,283.0270080566406,297.1643981933594,301.1219177246094,293.1499938964844,293.1499938964844,279.45001220703125,38306.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953139781951904,1.0,0.0,0.0,3.7562448978424072,3.756270408630371,9.414582677891304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.337890625,0.0,1672.3720703125,1895.4371337890625,0.0,3359.865966796875,0.9306658506393432,1.0,0.0,3.0,1.0,0.0
17845920,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626782298088074,0.4413513243198395,0.3998288810253143,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9628158807754515,0.6028035879135132,0.5717582106590271,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619890809059143,0.4409506320953369,0.310228168964386,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356291055679321,0.3994765877723694,0.3813140392303467,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956427693367004,0.2259047478437423,1.0340005159378052,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4310607910156,297.2616577148437,284.8941955566406,1.0,0.6176903247833252,0.4096575677394867,0.4096575677394867,1.0,1.0,-3.238736867904663,0.9937217831611632,2.2450151443481445,0.2643800973892212,0.8971724510192871,0.8971724510192871,0.0,182.213119506836,192.0,60858.2265625,0.0,2942.40380859375,1.0,279.1568603515625,283.0270080566406,297.1643981933594,301.1219177246094,293.1499938964844,293.1499938964844,279.45001220703125,38306.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953139781951904,1.0,0.0,0.0,3.7562448978424072,3.756270408630371,9.414582677891304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.337890625,0.0,1672.3720703125,1895.4371337890625,0.0,3359.865966796875,0.9306658506393432,1.0,0.0,3.0,1.0,0.0
17845980,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8593471050262451,0.4416792392730713,0.3998742699623108,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602311253547668,0.6055254340171814,0.5740824937820435,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8602062463760376,0.4436526894569397,0.3119585514068603,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333836793899536,0.4009239077568054,0.3825404047966003,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935964226722717,0.2267584949731826,1.0376805067062378,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.43536376953125,297.2655029296875,285.0214538574219,1.0,0.6208481192588806,0.4087861478328705,0.4087861478328705,1.0,1.0,-3.2495570182800293,0.9952159523963928,2.254341125488281,0.2632687091827392,1.0,1.0,0.0,185.3860015869141,195.0,60158.94140625,0.0,2982.91650390625,1.0,279.4439392089844,283.1697082519531,297.1024780273437,300.9465637207031,293.1499938964844,293.1499938964844,279.1499938964844,33545.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885399103164673,1.0,0.0,0.0,3.8602993488311768,3.86032509803772,9.943407803802984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.6953125,0.0,1760.542236328125,1895.4371337890625,0.0,3296.55029296875,0.9506688117980956,1.0,0.0,3.0,1.0,0.0
17846040,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8593471050262451,0.4416792392730713,0.3998742699623108,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602311253547668,0.6055254340171814,0.5740824937820435,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8602062463760376,0.4436526894569397,0.3119585514068603,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333836793899536,0.4009239077568054,0.3825404047966003,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935964226722717,0.2267584949731826,1.0376805067062378,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.43536376953125,297.2655029296875,285.0214538574219,1.0,0.6208481192588806,0.4087861478328705,0.4087861478328705,1.0,1.0,-3.2495570182800293,0.9952159523963928,2.254341125488281,0.2632687091827392,1.0,1.0,0.0,185.3860015869141,195.0,60158.94140625,0.0,2982.91650390625,1.0,279.4439392089844,283.1697082519531,297.1024780273437,300.9465637207031,293.1499938964844,293.1499938964844,279.1499938964844,33545.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885399103164673,1.0,0.0,0.0,3.8602993488311768,3.86032509803772,9.943407803802984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.6953125,0.0,1760.542236328125,1895.4371337890625,0.0,3296.55029296875,0.9506688117980956,1.0,0.0,3.0,1.0,0.0
17846100,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8578639030456543,0.441371887922287,0.3999600112438202,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9591127634048462,0.6064698100090027,0.5753138065338135,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8594953417778015,0.4446660876274109,0.3128843009471893,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8324334025382996,0.4013979732990265,0.3832337260246277,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6927394866943359,0.2270446866750717,1.0397597551345823,284.8838195800781,284.95001220703125,301.0821228027344,294.1097717285156,298.4349670410156,297.2640991210937,284.8795166015625,1.0,0.6224566102027893,0.4083504378795624,0.4083504378795624,1.0,1.0,-3.255594253540039,0.9961697459220886,2.2594246864318848,0.2629120647907257,0.9181647896766664,0.9181647896766664,0.0,186.9272308349609,195.0,61284.9375,0.0,3004.344970703125,1.0,279.19384765625,283.0091552734375,297.1482849121094,301.1664733886719,293.1499938964844,293.1499938964844,279.1499938964844,36561.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953539729118347,1.0,0.0,0.0,3.848844766616821,3.848870754241944,9.884485052680247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.8740234375,0.0,1770.27978515625,1895.4371337890625,0.0,3360.239013671875,0.9485867023468018,1.0,0.0,3.0,1.0,0.0
17846160,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8554234504699707,0.4407981336116791,0.3995570242404938,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.956947386264801,0.6071361899375916,0.5760653018951416,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8578888177871704,0.4454503655433655,0.3135131597518921,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8306882381439209,0.4016572833061218,0.3836003541946411,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6911091208457947,0.227172315120697,1.040891170501709,284.8916320800781,284.95001220703125,301.0871276855469,294.1010437011719,298.43243408203125,297.25994873046875,284.8936767578125,1.0,0.6238932013511658,0.4079267382621765,0.4079267382621765,1.0,1.0,-3.2585744857788086,0.9960687160491944,2.2625057697296143,0.2621554732322693,0.9006794691085815,0.9006794691085815,0.0,188.8825225830078,198.0,61089.12109375,0.0,3021.59619140625,1.0,279.1563415527344,283.019287109375,297.1296691894531,301.1018981933594,293.1499938964844,293.1499938964844,278.8500061035156,38394.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979873657226562,1.0,0.0,0.0,3.777198076248169,3.777223587036133,9.519908417132684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.888671875,0.0,1697.8790283203125,1895.4371337890625,0.0,3384.816162109375,0.9354003071784972,1.0,0.0,3.0,1.0,0.0
