time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846220,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508490920066833,0.4398725926876068,0.3987388610839844,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9528066515922546,0.6085783243179321,0.5774602293968201,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8549210429191589,0.4471597075462341,0.3147301077842712,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273674845695496,0.4022129774093628,0.3842073380947113,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.687915027141571,0.2273813635110855,1.0424293279647827,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.4281311035156,297.25341796875,284.8871765136719,1.0,0.6265168786048889,0.4070793390274048,0.4070793390274048,1.0,1.0,-3.2633094787597656,0.9954363703727722,2.2678730487823486,0.2603699564933777,0.8322202563285828,0.8322202563285828,0.0,192.5911407470703,201.0,61120.828125,0.0,3052.429443359375,1.0,278.8583068847656,282.9892272949219,297.09552001953125,301.0841064453125,293.1499938964844,293.1499938964844,279.1499938964844,40930.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031195044517516,1.0,0.0,0.0,3.5345749855041504,3.5345988273620605,8.336191399394011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6416015625,0.0,1444.2294921875,1895.4371337890625,0.0,3432.64501953125,0.884113609790802,1.0,0.0,3.0,1.0,0.0
17846280,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508490920066833,0.4398725926876068,0.3987388610839844,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9528066515922546,0.6085783243179321,0.5774602293968201,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8549210429191589,0.4471597075462341,0.3147301077842712,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273674845695496,0.4022129774093628,0.3842073380947113,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.687915027141571,0.2273813635110855,1.0424293279647827,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.4281311035156,297.25341796875,284.8871765136719,1.0,0.6265168786048889,0.4070793390274048,0.4070793390274048,1.0,1.0,-3.2633094787597656,0.9954363703727722,2.2678730487823486,0.2603699564933777,0.8322202563285828,0.8322202563285828,0.0,192.5911407470703,201.0,61120.828125,0.0,3052.429443359375,1.0,278.8583068847656,282.9892272949219,297.09552001953125,301.0841064453125,293.1499938964844,293.1499938964844,279.1499938964844,40930.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031195044517516,1.0,0.0,0.0,3.5345749855041504,3.5345988273620605,8.336191399394011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6416015625,0.0,1444.2294921875,1895.4371337890625,0.0,3432.64501953125,0.884113609790802,1.0,0.0,3.0,1.0,0.0
17846340,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488432765007019,0.4404225647449493,0.3990680277347564,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514490365982056,0.6113815903663635,0.5799180269241333,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543567061424255,0.4501044750213623,0.3166643977165222,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8261680603027344,0.4037682712078094,0.3855485320091247,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6867088675498962,0.2281931638717651,1.0458028316497805,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4326477050781,297.2598571777344,285.0000305175781,1.0,0.6293553709983826,0.4062319695949554,0.4062319695949554,1.0,1.0,-3.2746472358703613,0.9971283674240112,2.27751898765564,0.2593409121036529,0.9266785979270936,0.9266785979270936,0.0,195.09019470214844,189.0,60505.28125,0.0,3090.926513671875,1.0,279.1414794921875,283.11767578125,297.0364074707031,300.900634765625,293.1499938964844,293.1499938964844,278.8500061035156,33929.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937492370605469,1.0,0.0,0.0,3.637182712554932,3.637206315994263,8.827211104289745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.0810546875,0.0,1503.5145263671875,1895.4371337890625,0.0,3345.251708984375,0.9011003375053406,1.0,0.0,3.0,1.0,0.0
17846400,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488432765007019,0.4404225647449493,0.3990680277347564,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514490365982056,0.6113815903663635,0.5799180269241333,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543567061424255,0.4501044750213623,0.3166643977165222,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8261680603027344,0.4037682712078094,0.3855485320091247,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6867088675498962,0.2281931638717651,1.0458028316497805,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4326477050781,297.2598571777344,285.0000305175781,1.0,0.6293553709983826,0.4062319695949554,0.4062319695949554,1.0,1.0,-3.2746472358703613,0.9971283674240112,2.27751898765564,0.2593409121036529,0.9266785979270936,0.9266785979270936,0.0,195.09019470214844,189.0,60505.28125,0.0,3090.926513671875,1.0,279.1414794921875,283.11767578125,297.0364074707031,300.900634765625,293.1499938964844,293.1499938964844,278.8500061035156,33929.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937492370605469,1.0,0.0,0.0,3.637182712554932,3.637206315994263,8.827211104289745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.0810546875,0.0,1503.5145263671875,1895.4371337890625,0.0,3345.251708984375,0.9011003375053406,1.0,0.0,3.0,1.0,0.0
17846460,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527735471725464,0.4398098289966583,0.3986323773860931,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577609896659852,0.6130868792533875,0.5816337466239929,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8599828481674194,0.452154666185379,0.3181370794773102,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307138085365295,0.4046642780303955,0.3864197731018066,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6909133791923523,0.2286327630281448,1.0476045608520508,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.42974853515625,297.256591796875,284.9145812988281,1.0,0.6279093623161316,0.4054402709007263,0.4054402709007263,1.0,1.0,-3.2811837196350098,0.9972448348999025,2.2839388847351074,0.2580587565898895,0.8485833406448364,0.8485833406448364,0.0,191.57867431640625,177.0,61117.828125,0.0,3085.48828125,1.0,278.85845947265625,283.0096435546875,297.06256103515625,301.0373840332031,293.1499938964844,293.1499938964844,279.1499938964844,38528.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013914465904236,1.0,0.0,0.0,3.5190062522888184,3.519029378890991,8.262916821877297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7802734375,0.0,1410.49560546875,1895.4371337890625,0.0,3416.551513671875,0.8784670233726501,1.0,0.0,3.0,1.0,0.0
17846520,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527735471725464,0.4398098289966583,0.3986323773860931,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577609896659852,0.6130868792533875,0.5816337466239929,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8599828481674194,0.452154666185379,0.3181370794773102,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307138085365295,0.4046642780303955,0.3864197731018066,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6909133791923523,0.2286327630281448,1.0476045608520508,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.42974853515625,297.256591796875,284.9145812988281,1.0,0.6279093623161316,0.4054402709007263,0.4054402709007263,1.0,1.0,-3.2811837196350098,0.9972448348999025,2.2839388847351074,0.2580587565898895,0.8485833406448364,0.8485833406448364,0.0,191.57867431640625,177.0,61117.828125,0.0,3085.48828125,1.0,278.85845947265625,283.0096435546875,297.06256103515625,301.0373840332031,293.1499938964844,293.1499938964844,279.1499938964844,38528.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013914465904236,1.0,0.0,0.0,3.5190062522888184,3.519029378890991,8.262916821877297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7802734375,0.0,1410.49560546875,1895.4371337890625,0.0,3416.551513671875,0.8784670233726501,1.0,0.0,3.0,1.0,0.0
17846580,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8623887300491333,0.4402381181716919,0.39847332239151,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701481461524964,0.6156702041625977,0.583505392074585,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8714165091514587,0.455038458108902,0.3197433352470398,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403950333595276,0.4061953723430633,0.3873622715473175,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6998385190963745,0.2294420301914215,1.049159288406372,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4323425292969,297.26177978515625,285.0043029785156,1.0,0.6244596242904663,0.4046485424041748,0.4046485424041748,1.0,1.0,-3.28817105293274,0.9975273013114928,2.2906436920166016,0.2566154897212982,0.9372512698173524,0.9372512698173524,0.0,183.75689697265625,165.0,60579.9296875,0.0,3056.827392578125,1.0,279.1414794921875,283.11676025390625,297.0053405761719,300.87506103515625,293.1499938964844,293.1499938964844,278.8500061035156,33239.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945220112800598,1.0,0.0,0.0,3.643452644348145,3.643476009368897,8.857671218720498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.701171875,0.0,1505.2762451171875,1895.4371337890625,0.0,3352.469970703125,0.901867687702179,1.0,0.0,3.0,1.0,0.0
17846640,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8623887300491333,0.4402381181716919,0.39847332239151,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701481461524964,0.6156702041625977,0.583505392074585,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8714165091514587,0.455038458108902,0.3197433352470398,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403950333595276,0.4061953723430633,0.3873622715473175,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6998385190963745,0.2294420301914215,1.049159288406372,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4323425292969,297.26177978515625,285.0043029785156,1.0,0.6244596242904663,0.4046485424041748,0.4046485424041748,1.0,1.0,-3.28817105293274,0.9975273013114928,2.2906436920166016,0.2566154897212982,0.9372512698173524,0.9372512698173524,0.0,183.75689697265625,165.0,60579.9296875,0.0,3056.827392578125,1.0,279.1414794921875,283.11676025390625,297.0053405761719,300.87506103515625,293.1499938964844,293.1499938964844,278.8500061035156,33239.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945220112800598,1.0,0.0,0.0,3.643452644348145,3.643476009368897,8.857671218720498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.701171875,0.0,1505.2762451171875,1895.4371337890625,0.0,3352.469970703125,0.901867687702179,1.0,0.0,3.0,1.0,0.0
17846700,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8684819936752319,0.4399625360965729,0.3983246386051178,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.977209210395813,0.6165077090263367,0.5843729376792908,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8784967660903931,0.4561096131801605,0.3205162286758423,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8464657068252563,0.4066839814186096,0.387814462184906,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7053632140159607,0.2297039777040481,1.0499343872070312,284.8785400390625,284.95001220703125,301.1129150390625,294.0111999511719,298.4305725097656,297.2603759765625,284.8766174316406,1.0,0.6223095655441284,0.4042527079582214,0.4042527079582214,1.0,1.0,-3.291447162628174,0.997580885887146,2.2938663959503174,0.2559686303138733,0.8504590392112732,0.8504590392112732,0.0,179.13262939453125,165.0,61452.0,0.0,3037.96044921875,1.0,278.8978576660156,282.97283935546875,297.0475158691406,301.084228515625,293.1499938964844,293.1499938964844,278.8500061035156,37675.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010339379310608,1.0,0.0,0.0,3.608602523803711,3.608626365661621,8.689031574249384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.95703125,0.0,1499.9942626953125,1895.4371337890625,0.0,3413.22021484375,0.8949775099754333,1.0,0.0,3.0,1.0,0.0
17846760,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8745297193527222,0.4395742416381836,0.3977778255939483,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9838193655014038,0.6172046661376953,0.5848332047462463,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8856028318405151,0.4570792317390442,0.3210401535034179,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8525983095169067,0.4070550203323364,0.3879843652248382,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7107837200164795,0.229877158999443,1.049896478652954,284.9081115722656,284.95001220703125,301.11376953125,294.0000305175781,298.42755126953125,297.2574462890625,284.9094543457031,1.0,0.6198190450668335,0.4038557112216949,0.4038557112216949,1.0,1.0,-3.2921338081359863,0.9967235326766968,2.295410394668579,0.2549424767494201,0.8506239056587219,0.8506239056587219,0.0,174.49485778808594,153.0,61175.0234375,0.0,3013.392822265625,1.0,278.8580017089844,283.00067138671875,297.0247802734375,301.006103515625,293.1499938964844,293.1499938964844,279.1499938964844,38602.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032025337219238,1.0,0.0,0.0,3.5285022258758545,3.528525352478028,8.307571306431782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.490234375,0.0,1420.9764404296875,1895.4371337890625,0.0,3433.418212890625,0.8805938959121704,1.0,0.0,3.0,1.0,0.0
17846820,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912785649299622,0.4400294721126556,0.3975085616111755,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9989987015724182,0.6197220087051392,0.5862102508544922,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9044034481048584,0.460038959980011,0.3225955963134765,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691830635070801,0.4085866212844848,0.3887966275215149,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7240203022956848,0.2307014316320419,1.0509319305419922,285.00177001953125,284.95001220703125,301.1142578125,293.97705078125,298.4290771484375,297.2626342773437,285.0007629394531,1.0,0.6145456433296204,0.4030617177486419,0.4030617177486419,1.0,1.0,-3.2975172996521,0.9964144229888916,2.301102876663208,0.2533024549484253,0.9380514025688172,0.9380514025688172,0.0,163.66949462890625,141.0,60605.78515625,0.0,2964.144287109375,1.0,279.1415405273437,283.1099548339844,296.9613647460937,300.8341369628906,293.1499938964844,293.1499938964844,278.8500061035156,33316.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964731097221375,1.0,0.0,0.0,3.651301383972168,3.651324987411499,8.895874543668469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5849609375,0.0,1514.5341796875,1895.4371337890625,0.0,3370.686767578125,0.90368390083313,1.0,0.0,3.0,1.0,0.0
17846880,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912785649299622,0.4400294721126556,0.3975085616111755,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9989987015724182,0.6197220087051392,0.5862102508544922,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9044034481048584,0.460038959980011,0.3225955963134765,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691830635070801,0.4085866212844848,0.3887966275215149,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7240203022956848,0.2307014316320419,1.0509319305419922,285.00177001953125,284.95001220703125,301.1142578125,293.97705078125,298.4290771484375,297.2626342773437,285.0007629394531,1.0,0.6145456433296204,0.4030617177486419,0.4030617177486419,1.0,1.0,-3.2975172996521,0.9964144229888916,2.301102876663208,0.2533024549484253,0.9380514025688172,0.9380514025688172,0.0,163.66949462890625,141.0,60605.78515625,0.0,2964.144287109375,1.0,279.1415405273437,283.1099548339844,296.9613647460937,300.8341369628906,293.1499938964844,293.1499938964844,278.8500061035156,33316.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964731097221375,1.0,0.0,0.0,3.651301383972168,3.651324987411499,8.895874543668469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5849609375,0.0,1514.5341796875,1895.4371337890625,0.0,3370.686767578125,0.90368390083313,1.0,0.0,3.0,1.0,0.0
17846940,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8987420201301575,0.4395591020584106,0.3972731530666351,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6214784383773804,0.5742630362510681,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9136977195739746,0.4613379836082458,0.3235869705677032,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8769235014915466,0.409101128578186,0.3893491327762604,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7298266887664795,0.2309572994709015,1.051963210105896,284.8691101074219,284.95001220703125,301.1138000488281,293.9618835449219,298.4266052246094,297.2626037597656,284.8721618652344,1.0,0.6101531982421875,0.4025535583496094,0.4025535583496094,1.0,1.0,-3.286097288131714,0.9909871816635132,2.2951102256774902,0.2507531940937042,0.8377730846405029,0.8377730846405029,0.0,158.6966552734375,141.0,61079.2734375,0.0,2911.734375,1.0,278.8785400390625,282.96783447265625,296.99871826171875,301.01171875,293.1499938964844,293.1499938964844,278.8500061035156,39608.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904004454612732,1.0,0.0,0.0,3.565612316131592,3.565636157989502,8.483235660605715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.0244140625,0.0,1467.6719970703125,1895.4371337890625,0.0,3440.882568359375,0.8876007199287415,1.0,0.0,3.0,1.0,0.0
17847000,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9004906415939331,0.4392633438110351,0.3969178199768066,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6232036352157593,0.5705137252807617,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9164323806762696,0.4620338082313537,0.3240098357200622,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.878997802734375,0.409328281879425,0.3895083963871002,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7313443422317505,0.2310420125722885,1.0521647930145264,284.89520263671875,284.95001220703125,301.11328125,293.9532165527344,298.42633056640625,297.26519775390625,284.89501953125,1.0,0.6070111989974976,0.402267724275589,0.402267724275589,1.0,1.0,-3.27022647857666,0.9845930337905884,2.2856335639953613,0.2487004995346069,0.8394359350204468,0.8394359350204468,0.0,156.9105987548828,129.0,60707.109375,0.0,2878.632080078125,1.0,278.8578186035156,282.9908752441406,296.97467041015625,300.9394836425781,293.1499938964844,293.1499938964844,279.1499938964844,39358.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046196341514589,1.0,0.0,0.0,3.511428117752075,3.511451482772827,8.227367516155937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9560546875,0.0,1408.5731201171875,1895.4371337890625,0.0,3446.60693359375,0.8772825598716736,1.0,0.0,3.0,1.0,0.0
17847060,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.918532371520996,0.4395880997180938,0.3966119289398193,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.630861222743988,0.539932906627655,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9379814863204956,0.4649402499198913,0.3255873620510101,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.896331250667572,0.410727322101593,0.3902760446071625,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7442029118537903,0.2317938804626464,1.0531866550445557,284.9785461425781,284.95001220703125,301.11083984375,293.9285583496094,298.44219970703125,297.29254150390625,284.9773254394531,1.0,0.5984891653060913,0.4018369317054748,0.4018369317054748,1.0,1.0,-3.24895453453064,0.9759792685508728,2.272975206375122,0.2439561188220977,0.9085177183151244,0.9085177183151244,0.0,146.87060546875,117.0,59638.46484375,0.0,2768.166015625,1.0,279.1412658691406,283.09967041015625,296.9033508300781,300.7269287109375,293.1499938964844,293.1499938964844,278.8500061035156,34316.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959246277809143,1.0,0.0,0.0,3.601670026779175,3.601693153381348,8.655678698232805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.236328125,0.0,1467.632568359375,1895.4371337890625,0.0,3365.567138671875,0.8931083083152771,1.0,0.0,3.0,1.0,0.0
17847120,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.918532371520996,0.4395880997180938,0.3966119289398193,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.630861222743988,0.539932906627655,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9379814863204956,0.4649402499198913,0.3255873620510101,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.896331250667572,0.410727322101593,0.3902760446071625,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7442029118537903,0.2317938804626464,1.0531866550445557,284.9785461425781,284.95001220703125,301.11083984375,293.9285583496094,298.44219970703125,297.29254150390625,284.9773254394531,1.0,0.5984891653060913,0.4018369317054748,0.4018369317054748,1.0,1.0,-3.24895453453064,0.9759792685508728,2.272975206375122,0.2439561188220977,0.9085177183151244,0.9085177183151244,0.0,146.87060546875,117.0,59638.46484375,0.0,2768.166015625,1.0,279.1412658691406,283.09967041015625,296.9033508300781,300.7269287109375,293.1499938964844,293.1499938964844,278.8500061035156,34316.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959246277809143,1.0,0.0,0.0,3.601670026779175,3.601693153381348,8.655678698232805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.236328125,0.0,1467.632568359375,1895.4371337890625,0.0,3365.567138671875,0.8931083083152771,1.0,0.0,3.0,1.0,0.0
17847180,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.937966525554657,0.4389308989048004,0.3959149420261383,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403598785400391,0.5106786489486694,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9589949250221252,0.467085599899292,0.3269581496715545,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147953391075134,0.4115065336227417,0.3908375203609466,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578454613685608,0.2322574853897094,1.0540940761566162,284.8983764648437,284.95001220703125,301.10699462890625,293.9031066894531,298.458740234375,297.32257080078125,284.8983154296875,1.0,0.5885973572731018,0.4014061093330383,0.4014061093330383,1.0,1.0,-3.2163615226745605,0.9633833765983582,2.2529780864715576,0.238609492778778,0.8210012316703796,0.8210012316703796,0.0,137.26812744140625,135.0,59473.6484375,0.0,2648.901611328125,1.0,278.8589782714844,283.0094909667969,296.91192626953125,300.79620361328125,293.1499938964844,293.1499938964844,279.1499938964844,39725.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014328122138976,1.0,0.0,0.0,3.424992322921753,3.425014972686768,7.827309786989645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.5791015625,0.0,1323.10302734375,1895.4371337890625,0.0,3416.936767578125,0.8586770296096802,1.0,0.0,3.0,1.0,0.0
17847240,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.937966525554657,0.4389308989048004,0.3959149420261383,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403598785400391,0.5106786489486694,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9589949250221252,0.467085599899292,0.3269581496715545,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147953391075134,0.4115065336227417,0.3908375203609466,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578454613685608,0.2322574853897094,1.0540940761566162,284.8983764648437,284.95001220703125,301.10699462890625,293.9031066894531,298.458740234375,297.32257080078125,284.8983154296875,1.0,0.5885973572731018,0.4014061093330383,0.4014061093330383,1.0,1.0,-3.2163615226745605,0.9633833765983582,2.2529780864715576,0.238609492778778,0.8210012316703796,0.8210012316703796,0.0,137.26812744140625,135.0,59473.6484375,0.0,2648.901611328125,1.0,278.8589782714844,283.0094909667969,296.91192626953125,300.79620361328125,293.1499938964844,293.1499938964844,279.1499938964844,39725.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014328122138976,1.0,0.0,0.0,3.424992322921753,3.425014972686768,7.827309786989645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.5791015625,0.0,1323.10302734375,1895.4371337890625,0.0,3416.936767578125,0.8586770296096802,1.0,0.0,3.0,1.0,0.0
17847300,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.941927969455719,0.4391410052776336,0.3957810699939728,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6458075046539307,0.5049127340316772,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9636269807815552,0.4686142206192016,0.3277978599071502,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9191698431968688,0.4122228026390075,0.3912659585475921,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.760951817035675,0.2327151298522949,1.0552536249160769,285.00762939453125,284.95001220703125,301.10455322265625,293.8901062011719,298.471435546875,297.34307861328125,285.008544921875,1.0,0.5876616835594177,0.4011907279491424,0.4011907279491424,1.0,1.0,-3.2121431827545166,0.9613515734672546,2.250791549682617,0.2369509935379028,0.8944565057754517,0.8944565057754517,0.0,135.4933319091797,135.0,58669.71875,0.0,2630.752197265625,1.0,279.09600830078125,283.1343994140625,296.8480529785156,300.5643310546875,293.1499938964844,293.1499938964844,279.1499938964844,34489.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944506049156189,1.0,0.0,0.0,3.4682600498199463,3.4682822227478027,8.026322575460654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.439453125,0.0,1329.4783935546875,1895.4371337890625,0.0,3351.803466796875,0.8656365275382996,1.0,0.0,3.0,1.0,0.0
17847360,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.942426860332489,0.4394579827785492,0.396071583032608,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6506356596946716,0.5045798420906067,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9649730324745178,0.4702577590942383,0.3289320766925812,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9200950264930724,0.4130517244338989,0.3920276761054992,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7616819739341736,0.2332751899957656,1.0576270818710327,284.9936218261719,284.95001220703125,301.101806640625,293.8769226074219,298.4828491210937,297.360595703125,284.9930114746094,1.0,0.5886411666870117,0.4011230766773224,0.4011230766773224,1.0,1.0,-3.217209815979004,0.9629302620887756,2.254279375076294,0.2371543943881988,0.9020957946777344,0.9020957946777344,0.0,135.60354614257812,153.0,58859.953125,0.0,2641.51806640625,1.0,279.14117431640625,283.1220703125,296.8478088378906,300.6076965332031,293.1499938964844,293.1499938964844,278.8500061035156,33647.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891934335231781,1.0,0.0,0.0,3.534271717071533,3.5342941284179688,8.334760650541284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9365234375,0.0,1391.140625,1895.4371337890625,0.0,3328.29248046875,0.8774839043617249,1.0,0.0,3.0,1.0,0.0
17847420,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328640103340148,0.439010739326477,0.3960250318050384,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565761566162109,0.5180789232254028,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581350684165956,0.4726822674274444,0.3308523893356323,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9119375348091124,0.4140024781227112,0.3932267427444458,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7561138272285461,0.2339578568935394,1.0619020462036133,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.48760986328125,297.368896484375,284.9261779785156,1.0,0.595045268535614,0.4009878039360046,0.4009878039360046,1.0,1.0,-3.2422571182250977,0.9713431000709534,2.27091383934021,0.2396489530801773,0.8387221097946167,0.8387221097946167,0.0,140.3374786376953,171.0,59759.8671875,0.0,2718.316650390625,1.0,278.8592834472656,283.02655029296875,296.8723449707031,300.7523498535156,293.1499938964844,293.1499938964844,279.1499938964844,37854.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001442193984985,1.0,0.0,0.0,3.42807936668396,3.4281015396118164,7.841425713195349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4619140625,0.0,1313.0330810546875,1895.4371337890625,0.0,3404.928955078125,0.8579082489013672,1.0,0.0,3.0,1.0,0.0
17847480,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328640103340148,0.439010739326477,0.3960250318050384,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565761566162109,0.5180789232254028,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581350684165956,0.4726822674274444,0.3308523893356323,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9119375348091124,0.4140024781227112,0.3932267427444458,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7561138272285461,0.2339578568935394,1.0619020462036133,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.48760986328125,297.368896484375,284.9261779785156,1.0,0.595045268535614,0.4009878039360046,0.4009878039360046,1.0,1.0,-3.2422571182250977,0.9713431000709534,2.27091383934021,0.2396489530801773,0.8387221097946167,0.8387221097946167,0.0,140.3374786376953,171.0,59759.8671875,0.0,2718.316650390625,1.0,278.8592834472656,283.02655029296875,296.8723449707031,300.7523498535156,293.1499938964844,293.1499938964844,279.1499938964844,37854.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001442193984985,1.0,0.0,0.0,3.42807936668396,3.4281015396118164,7.841425713195349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4619140625,0.0,1313.0330810546875,1895.4371337890625,0.0,3404.928955078125,0.8579082489013672,1.0,0.0,3.0,1.0,0.0
17847540,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9163993000984192,0.4395074546337127,0.3965309858322143,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592532992362976,0.5431019067764282,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441293478012084,0.4759138822555542,0.3331583440303802,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980699181556702,0.4155287146568298,0.3947867453098297,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458817362785339,0.2348617315292358,1.0669511556625366,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.4831848144531,297.36328125,285.021484375,1.0,0.605813205242157,0.4008525311946869,0.4008525311946869,1.0,1.0,-3.283656358718872,0.9854441285133362,2.2982122898101807,0.2442045360803604,0.9392921328544616,0.9392921328544616,0.0,149.19223022460938,189.0,59866.046875,0.0,2853.450439453125,1.0,279.140869140625,283.1286926269531,296.8154296875,300.627197265625,293.1499938964844,293.1499938964844,278.8500061035156,32264.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952581286430359,1.0,0.0,0.0,3.5890674591064453,3.58909010887146,8.595210374551243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.0771484375,0.0,1438.9481201171875,1895.4371337890625,0.0,3359.343994140625,0.8890200257301331,1.0,0.0,3.0,1.0,0.0
17847600,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9163993000984192,0.4395074546337127,0.3965309858322143,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592532992362976,0.5431019067764282,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441293478012084,0.4759138822555542,0.3331583440303802,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980699181556702,0.4155287146568298,0.3947867453098297,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458817362785339,0.2348617315292358,1.0669511556625366,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.4831848144531,297.36328125,285.021484375,1.0,0.605813205242157,0.4008525311946869,0.4008525311946869,1.0,1.0,-3.283656358718872,0.9854441285133362,2.2982122898101807,0.2442045360803604,0.9392921328544616,0.9392921328544616,0.0,149.19223022460938,189.0,59866.046875,0.0,2853.450439453125,1.0,279.140869140625,283.1286926269531,296.8154296875,300.627197265625,293.1499938964844,293.1499938964844,278.8500061035156,32264.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952581286430359,1.0,0.0,0.0,3.5890674591064453,3.58909010887146,8.595210374551243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.0771484375,0.0,1438.9481201171875,1895.4371337890625,0.0,3359.343994140625,0.8890200257301331,1.0,0.0,3.0,1.0,0.0
17847660,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967136144638062,0.4387969076633453,0.3965524137020111,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6575049757957458,0.5770023465156555,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244799017906188,0.4781618416309356,0.335189551115036,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806344270706177,0.416276752948761,0.3960985541343689,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7328055500984192,0.2351734638214111,1.0710456371307373,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4567565917969,297.3306579589844,284.9280090332031,1.0,0.6193674206733704,0.3996882140636444,0.3996882140636444,1.0,1.0,-3.333388090133667,0.9995877146720886,2.3338005542755127,0.2471084892749786,0.8666322231292725,0.8666322231292725,0.0,161.49578857421875,192.0,61267.06640625,0.0,3029.508056640625,1.0,278.85797119140625,283.0012512207031,296.836181640625,300.8082275390625,293.1499938964844,293.1499938964844,279.1499938964844,37085.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074452519416808,1.0,0.0,0.0,3.5338006019592285,3.5338237285614014,8.332539778166392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.607421875,0.0,1415.5562744140625,1895.4371337890625,0.0,3472.879638671875,0.8805874586105347,1.0,0.0,3.0,1.0,0.0
17847720,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967136144638062,0.4387969076633453,0.3965524137020111,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6575049757957458,0.5770023465156555,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244799017906188,0.4781618416309356,0.335189551115036,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806344270706177,0.416276752948761,0.3960985541343689,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7328055500984192,0.2351734638214111,1.0710456371307373,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4567565917969,297.3306579589844,284.9280090332031,1.0,0.6193674206733704,0.3996882140636444,0.3996882140636444,1.0,1.0,-3.333388090133667,0.9995877146720886,2.3338005542755127,0.2471084892749786,0.8666322231292725,0.8666322231292725,0.0,161.49578857421875,192.0,61267.06640625,0.0,3029.508056640625,1.0,278.85797119140625,283.0012512207031,296.836181640625,300.8082275390625,293.1499938964844,293.1499938964844,279.1499938964844,37085.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074452519416808,1.0,0.0,0.0,3.5338006019592285,3.5338237285614014,8.332539778166392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.607421875,0.0,1415.5562744140625,1895.4371337890625,0.0,3472.879638671875,0.8805874586105347,1.0,0.0,3.0,1.0,0.0
17847780,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838778734207153,0.439032107591629,0.3968220353126526,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544769406318665,0.6021941304206848,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9117081761360168,0.4811962246894836,0.337364137172699,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8690040707588196,0.4175606071949005,0.3974481523036957,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238622307777405,0.2356300950050354,1.0742229223251345,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4308166503906,297.30035400390625,285.0227355957031,1.0,0.6293855309486389,0.3985238671302795,0.3985238671302795,1.0,1.0,-3.372086524963379,1.0096807479858398,2.362405776977539,0.2487116456031799,0.9700841307640076,0.9700841307640076,0.0,171.1494903564453,195.0,61217.31640625,0.0,3170.37548828125,1.0,279.1417236328125,283.10626220703125,296.7673034667969,300.6700439453125,293.1499938964844,293.1499938964844,278.8500061035156,32281.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044166207313538,1.0,0.0,0.0,3.692349195480346,3.6923727989196777,9.097012707570684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.3115234375,0.0,1552.65234375,1895.4371337890625,0.0,3444.7177734375,0.9122233390808104,1.0,0.0,3.0,1.0,0.0
17847840,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838778734207153,0.439032107591629,0.3968220353126526,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544769406318665,0.6021941304206848,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9117081761360168,0.4811962246894836,0.337364137172699,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8690040707588196,0.4175606071949005,0.3974481523036957,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238622307777405,0.2356300950050354,1.0742229223251345,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4308166503906,297.30035400390625,285.0227355957031,1.0,0.6293855309486389,0.3985238671302795,0.3985238671302795,1.0,1.0,-3.372086524963379,1.0096807479858398,2.362405776977539,0.2487116456031799,0.9700841307640076,0.9700841307640076,0.0,171.1494903564453,195.0,61217.31640625,0.0,3170.37548828125,1.0,279.1417236328125,283.10626220703125,296.7673034667969,300.6700439453125,293.1499938964844,293.1499938964844,278.8500061035156,32281.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044166207313538,1.0,0.0,0.0,3.692349195480346,3.6923727989196777,9.097012707570684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.3115234375,0.0,1552.65234375,1895.4371337890625,0.0,3444.7177734375,0.9122233390808104,1.0,0.0,3.0,1.0,0.0
17847900,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8789131045341492,0.4386312663555145,0.396877110004425,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6525236368179321,0.6123172640800476,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9071609377861024,0.4822888672351837,0.3384042978286743,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8646424412727356,0.4178904891014099,0.3980843424797058,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7203788757324219,0.2356640696525573,1.075561761856079,284.8895568847656,284.95001220703125,301.06280517578125,293.7504272460937,298.4157409667969,297.2827453613281,284.886474609375,1.0,0.6335537433624268,0.3979417085647583,0.3979417085647583,1.0,1.0,-3.3879611492156982,1.0134950876235962,2.374466180801392,0.2490282952785492,0.8835300803184509,0.8835300803184509,0.0,175.14364624023438,195.0,62416.23046875,0.0,3229.236083984375,1.0,278.8963928222656,282.9503479003906,296.803955078125,300.89208984375,293.1499938964844,293.1499938964844,278.8500061035156,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125537872314452,1.0,0.0,0.0,3.6872401237487793,3.687264442443848,9.071856084119644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.7236328125,0.0,1575.9024658203125,1895.4371337890625,0.0,3520.288818359375,0.9117403030395508,1.0,0.0,3.0,1.0,0.0
17847960,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8723636865615845,0.4380274713039398,0.3965196311473846,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9968631863594056,0.65045166015625,0.6172375679016113,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9011718034744264,0.4832024276256561,0.3391785323619842,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.858849823474884,0.4180309772491455,0.3984292149543762,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7156262993812561,0.2355517894029617,1.0760771036148071,284.9053649902344,284.95001220703125,301.0570068359375,293.735595703125,298.3996276855469,297.2649230957031,284.90631103515625,1.0,0.6369010210037231,0.3972111344337463,0.3972111344337463,1.0,1.0,-3.3954460620880127,1.0139799118041992,2.381466150283813,0.2482769191265106,0.8753676414489746,0.8753676414489746,0.0,179.84408569335938,198.0,62277.80078125,0.0,3273.48095703125,1.0,278.8573608398437,282.9640197753906,296.7767028808594,300.8243408203125,293.1499938964844,293.1499938964844,279.1499938964844,37758.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163246750831604,1.0,0.0,0.0,3.624000072479248,3.624024152755737,8.763340701989364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.22265625,0.0,1517.4996337890625,1895.4371337890625,0.0,3555.2021484375,0.900891363620758,1.0,0.0,3.0,1.0,0.0
17848020,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619359731674194,0.4380389750003814,0.3965403735637665,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9870122075080872,0.6497410535812378,0.6159031987190247,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8919007778167725,0.486078143119812,0.3412052989006042,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495921492576599,0.419081300497055,0.3995207846164703,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073612809181213,0.2357682287693023,1.077898621559143,285.0018920898437,284.95001220703125,301.0445861816406,293.7054748535156,298.38458251953125,297.2549743652344,285.0003356933594,1.0,0.6416547298431396,0.3957499563694,0.3957499563694,1.0,1.0,-3.399800062179565,1.0112839937210083,2.388515949249268,0.2443335950374603,0.9636783003807068,0.9636783003807068,0.0,187.8455810546875,201.0,61563.2734375,0.0,3329.9208984375,1.0,279.14306640625,283.0793762207031,296.6968994140625,300.63214111328125,293.1499938964844,293.1499938964844,278.8500061035156,33289.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911155104637146,1.0,0.0,0.0,3.739977121353149,3.7400014400482178,9.333213029094622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.3017578125,0.0,1614.813720703125,1895.4371337890625,0.0,3507.32080078125,0.9233646392822266,1.0,0.0,3.0,1.0,0.0
