time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848080,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619359731674194,0.4380389750003814,0.3965403735637665,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9870122075080872,0.6497410535812378,0.6159031987190247,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8919007778167725,0.486078143119812,0.3412052989006042,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495921492576599,0.419081300497055,0.3995207846164703,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073612809181213,0.2357682287693023,1.077898621559143,285.0018920898437,284.95001220703125,301.0445861816406,293.7054748535156,298.38458251953125,297.2549743652344,285.0003356933594,1.0,0.6416547298431396,0.3957499563694,0.3957499563694,1.0,1.0,-3.399800062179565,1.0112839937210083,2.388515949249268,0.2443335950374603,0.9636783003807068,0.9636783003807068,0.0,187.8455810546875,201.0,61563.2734375,0.0,3329.9208984375,1.0,279.14306640625,283.0793762207031,296.6968994140625,300.63214111328125,293.1499938964844,293.1499938964844,278.8500061035156,33289.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911155104637146,1.0,0.0,0.0,3.739977121353149,3.7400014400482178,9.333213029094622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.3017578125,0.0,1614.813720703125,1895.4371337890625,0.0,3507.32080078125,0.9233646392822266,1.0,0.0,3.0,1.0,0.0
17848140,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8567101955413818,0.4372793734073639,0.3963489830493927,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9820213317871094,0.6495048403739929,0.6159926652908325,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8876022100448608,0.4875251054763794,0.3425430953502655,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8451620936393738,0.4193706810474396,0.4001901149749756,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7031383514404297,0.2356952428817749,1.0789767503738403,284.87530517578125,284.95001220703125,301.0350341796875,293.6834411621094,298.3724975585937,297.2464599609375,284.8786315917969,1.0,0.6443319320678711,0.394697904586792,0.394697904586792,1.0,1.0,-3.4033963680267334,1.0094753503799438,2.393921136856079,0.2417587041854858,0.8633385896682739,0.8633385896682739,0.0,192.1305084228516,201.0,62262.50390625,0.0,3363.126708984375,1.0,278.8699951171875,282.9387512207031,296.72314453125,300.7953491210937,293.1499938964844,293.1499938964844,278.8500061035156,39203.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196330308914183,1.0,0.0,0.0,3.6535000801086426,3.65352463722229,8.906591801860486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.123046875,0.0,1561.0606689453125,1895.4371337890625,0.0,3585.771484375,0.9076144695281982,1.0,0.0,3.0,1.0,0.0
17848200,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8546652793884277,0.437004029750824,0.3960960507392883,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9800752997398376,0.6495115160942078,0.6159601807594299,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8859308958053589,0.4881054759025574,0.3429468274116516,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8434498906135559,0.4194693267345428,0.4003123939037323,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7014850974082947,0.2356519401073455,1.0790032148361206,284.8958740234375,284.95001220703125,301.0311584472656,293.6748046875,298.3681030273437,297.24371337890625,284.89752197265625,1.0,0.6451956629753113,0.3942887783050537,0.3942887783050537,1.0,1.0,-3.403717041015625,1.008402705192566,2.395314216613769,0.2405826598405838,0.865200936794281,0.865200936794281,0.0,193.7116851806641,204.0,62141.73828125,0.0,3373.06640625,1.0,278.8570861816406,282.95562744140625,296.7022399902344,300.7450561523437,293.1499938964844,293.1499938964844,279.1499938964844,38851.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202985763549804,1.0,0.0,0.0,3.621997356414795,3.6220216751098633,8.753657994020614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.53125,0.0,1523.410888671875,1895.4371337890625,0.0,3591.913818359375,0.901399314403534,1.0,0.0,3.0,1.0,0.0
17848260,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8504032492637634,0.4371727108955383,0.3960927128791809,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9760066866874696,0.6508871912956238,0.6170080304145813,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830668926239014,0.4911966919898987,0.344991534948349,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8400076031684875,0.4206088781356811,0.401308536529541,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6980141401290894,0.2359967678785324,1.0805431604385376,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.36334228515625,297.2460632324219,285.0014343261719,1.0,0.6481754183769226,0.3935355842113495,0.3935355842113495,1.0,1.0,-3.410472631454468,1.008474588394165,2.4019980430603027,0.2389339953660965,0.9578698873519896,0.9578698873519896,0.0,197.70144653320312,207.0,61432.75,0.0,3412.01513671875,1.0,279.1421813964844,283.0788879394531,296.6275634765625,300.5514221191406,293.1499938964844,293.1499938964844,278.8500061035156,33573.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134339094161988,1.0,0.0,0.0,3.730691432952881,3.730715751647949,9.286925433116268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.259765625,0.0,1606.247802734375,1895.4371337890625,0.0,3528.4443359375,0.9217714667320251,1.0,0.0,3.0,1.0,0.0
17848320,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8504032492637634,0.4371727108955383,0.3960927128791809,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9760066866874696,0.6508871912956238,0.6170080304145813,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830668926239014,0.4911966919898987,0.344991534948349,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8400076031684875,0.4206088781356811,0.401308536529541,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6980141401290894,0.2359967678785324,1.0805431604385376,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.36334228515625,297.2460632324219,285.0014343261719,1.0,0.6481754183769226,0.3935355842113495,0.3935355842113495,1.0,1.0,-3.410472631454468,1.008474588394165,2.4019980430603027,0.2389339953660965,0.9578698873519896,0.9578698873519896,0.0,197.70144653320312,207.0,61432.75,0.0,3412.01513671875,1.0,279.1421813964844,283.0788879394531,296.6275634765625,300.5514221191406,293.1499938964844,293.1499938964844,278.8500061035156,33573.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134339094161988,1.0,0.0,0.0,3.730691432952881,3.730715751647949,9.286925433116268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.259765625,0.0,1606.247802734375,1895.4371337890625,0.0,3528.4443359375,0.9217714667320251,1.0,0.0,3.0,1.0,0.0
17848380,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460695743560791,0.436250239610672,0.3956770002841949,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9718605279922484,0.6513320207595825,0.6178405284881592,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801652193069458,0.4933963119983673,0.3467969000339508,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365990519523621,0.4210598170757293,0.4020830690860748,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6946092844009399,0.2359818816184997,1.081752896308899,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3518371582031,297.23931884765625,284.9021911621094,1.0,0.6508461833000183,0.3927824199199676,0.3927824199199676,1.0,1.0,-3.4155402183532715,1.0080132484436035,2.407526969909668,0.2373596578836441,0.86469566822052,0.86469566822052,0.0,201.6087188720703,210.0,62049.3125,0.0,3446.64892578125,1.0,278.8571472167969,282.95770263671875,296.636962890625,300.67120361328125,293.1499938964844,293.1499938964844,279.1499938964844,38789.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221116304397584,1.0,0.0,0.0,3.6150965690612793,3.615120649337769,8.720333539713465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.912109375,0.0,1515.3546142578125,1895.4371337890625,0.0,3608.63330078125,0.8998587131500244,1.0,0.0,3.0,1.0,0.0
17848440,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460695743560791,0.436250239610672,0.3956770002841949,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9718605279922484,0.6513320207595825,0.6178405284881592,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801652193069458,0.4933963119983673,0.3467969000339508,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365990519523621,0.4210598170757293,0.4020830690860748,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6946092844009399,0.2359818816184997,1.081752896308899,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3518371582031,297.23931884765625,284.9021911621094,1.0,0.6508461833000183,0.3927824199199676,0.3927824199199676,1.0,1.0,-3.4155402183532715,1.0080132484436035,2.407526969909668,0.2373596578836441,0.86469566822052,0.86469566822052,0.0,201.6087188720703,210.0,62049.3125,0.0,3446.64892578125,1.0,278.8571472167969,282.95770263671875,296.636962890625,300.67120361328125,293.1499938964844,293.1499938964844,279.1499938964844,38789.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221116304397584,1.0,0.0,0.0,3.6150965690612793,3.615120649337769,8.720333539713465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.912109375,0.0,1515.3546142578125,1895.4371337890625,0.0,3608.63330078125,0.8998587131500244,1.0,0.0,3.0,1.0,0.0
17848500,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8442021012306213,0.4362815320491791,0.3954895436763763,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9700519442558287,0.652027428150177,0.6182679533958435,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.879025399684906,0.4949313998222351,0.3477184772491455,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8351397514343262,0.4215684831142425,0.4024373888969421,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6931127309799194,0.2361286580562591,1.0821903944015503,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.3492126464844,297.2404479980469,285.0176086425781,1.0,0.6520646810531616,0.3924058079719543,0.3924058079719543,1.0,1.0,-3.4178826808929443,1.0077215433120728,2.410161018371582,0.2364201992750167,0.9449508190155028,0.9449508190155028,0.0,203.3395233154297,210.0,61215.4921875,0.0,3462.262939453125,1.0,279.100830078125,283.0882263183594,296.5697631835937,300.4427185058594,293.1499938964844,293.1499938964844,279.1499938964844,34195.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166972637176514,1.0,0.0,0.0,3.663586378097534,3.663610219955444,8.95583696092217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4990234375,0.0,1534.781494140625,1895.4371337890625,0.0,3558.648193359375,0.9086399674415588,1.0,0.0,3.0,1.0,0.0
17848560,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8431643843650818,0.4364509880542755,0.3956771790981293,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9691004753112792,0.6528892517089844,0.6190975904464722,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8787389397621155,0.4966023564338684,0.3488989770412445,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8344089388847351,0.422209233045578,0.4030593335628509,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.692312479019165,0.2363765239715576,1.0833861827850342,285.0049743652344,284.95001220703125,300.9850769042969,293.5798034667969,298.34771728515625,297.24334716796875,285.003662109375,1.0,0.6533878445625305,0.3919934332370758,0.3919934332370758,1.0,1.0,-3.4227097034454346,1.0081733465194702,2.414536237716675,0.2357176840305328,0.958280384540558,0.958280384540558,0.0,204.662109375,213.0,61367.21484375,0.0,3481.370849609375,1.0,279.1430053710937,283.07843017578125,296.5629577636719,300.4815673828125,293.1499938964844,293.1499938964844,278.8500061035156,33428.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915256679058075,1.0,0.0,0.0,3.7286837100982666,3.728708028793335,9.276931791646348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.0712890625,0.0,1602.830322265625,1895.4371337890625,0.0,3545.321533203125,0.92100191116333,1.0,0.0,3.0,1.0,0.0
17848620,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395781517028809,0.4355235695838928,0.3952538073062897,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9655563235282898,0.653339147567749,0.6199552416801453,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766146898269653,0.4988705217838287,0.3507496416568756,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316633701324463,0.4226332604885101,0.4038027226924896,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895329356193542,0.2363730818033218,1.0846120119094849,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3359375,297.2372131347656,284.9029235839844,1.0,0.6558234691619873,0.3911686837673187,0.3911686837673187,1.0,1.0,-3.427835464477539,1.0075032711029053,2.420332193374634,0.2339338362216949,0.8649375438690186,0.8649375438690186,0.0,208.1204071044922,216.0,61998.7109375,0.0,3513.732666015625,1.0,278.857177734375,282.95562744140625,296.572998046875,300.60333251953125,293.1499938964844,293.1499938964844,279.1499938964844,38733.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924133002758026,1.0,0.0,0.0,3.614025592803955,3.614049911499024,8.715168178241584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.994140625,0.0,1513.7623291015625,1895.4371337890625,0.0,3627.25048828125,0.8995634317398071,1.0,0.0,3.0,1.0,0.0
17848680,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395781517028809,0.4355235695838928,0.3952538073062897,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9655563235282898,0.653339147567749,0.6199552416801453,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766146898269653,0.4988705217838287,0.3507496416568756,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316633701324463,0.4226332604885101,0.4038027226924896,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895329356193542,0.2363730818033218,1.0846120119094849,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3359375,297.2372131347656,284.9029235839844,1.0,0.6558234691619873,0.3911686837673187,0.3911686837673187,1.0,1.0,-3.427835464477539,1.0075032711029053,2.420332193374634,0.2339338362216949,0.8649375438690186,0.8649375438690186,0.0,208.1204071044922,216.0,61998.7109375,0.0,3513.732666015625,1.0,278.857177734375,282.95562744140625,296.572998046875,300.60333251953125,293.1499938964844,293.1499938964844,279.1499938964844,38733.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924133002758026,1.0,0.0,0.0,3.614025592803955,3.614049911499024,8.715168178241584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.994140625,0.0,1513.7623291015625,1895.4371337890625,0.0,3627.25048828125,0.8995634317398071,1.0,0.0,3.0,1.0,0.0
17848740,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370591402053833,0.4357044994831085,0.3952375650405884,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630807638168336,0.6548469662666321,0.6211723685264587,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755968809127808,0.5021412372589111,0.3528949618339538,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8298017382621765,0.4237441420555115,0.4047403931617737,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875535249710083,0.2367598861455917,1.086198329925537,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3313903808594,297.2414855957031,285.0038757324219,1.0,0.6582262516021729,0.3903439342975616,0.3903439342975616,1.0,1.0,-3.4348864555358887,1.0074888467788696,2.4273977279663086,0.2321524173021316,0.9580668807029724,0.9580668807029724,0.0,210.95591735839844,219.0,61313.4140625,0.0,3547.144775390625,1.0,279.1421203613281,283.07598876953125,296.4986267089844,300.4132995605469,293.1499938964844,293.1499938964844,278.8500061035156,33486.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174065589904784,1.0,0.0,0.0,3.7262864112854,3.7263107299804688,9.265007179237728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.4794921875,0.0,1600.506591796875,1895.4371337890625,0.0,3565.205322265625,0.9207218289375304,1.0,0.0,3.0,1.0,0.0
17848800,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370591402053833,0.4357044994831085,0.3952375650405884,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630807638168336,0.6548469662666321,0.6211723685264587,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755968809127808,0.5021412372589111,0.3528949618339538,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8298017382621765,0.4237441420555115,0.4047403931617737,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875535249710083,0.2367598861455917,1.086198329925537,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3313903808594,297.2414855957031,285.0038757324219,1.0,0.6582262516021729,0.3903439342975616,0.3903439342975616,1.0,1.0,-3.4348864555358887,1.0074888467788696,2.4273977279663086,0.2321524173021316,0.9580668807029724,0.9580668807029724,0.0,210.95591735839844,219.0,61313.4140625,0.0,3547.144775390625,1.0,279.1421203613281,283.07598876953125,296.4986267089844,300.4132995605469,293.1499938964844,293.1499938964844,278.8500061035156,33486.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174065589904784,1.0,0.0,0.0,3.7262864112854,3.7263107299804688,9.265007179237728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.4794921875,0.0,1600.506591796875,1895.4371337890625,0.0,3565.205322265625,0.9207218289375304,1.0,0.0,3.0,1.0,0.0
17848860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337387442588806,0.434760570526123,0.3947875797748565,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596487283706664,0.6552221179008484,0.6219576001167297,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737454414367676,0.5044636130332947,0.3547765910625458,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272636532783508,0.4241249561309814,0.4054356813430786,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6849767565727234,0.2367411702871322,1.087329983711243,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3188171386719,297.23553466796875,284.9027099609375,1.0,0.660567581653595,0.3895094990730285,0.3895094990730285,1.0,1.0,-3.4397592544555664,1.0066852569580078,2.4330742359161377,0.2302957326173782,0.8647127747535706,0.8647127747535706,0.0,214.3173370361328,222.0,61944.23828125,0.0,3578.533447265625,1.0,278.8571472167969,282.95281982421875,296.505859375,300.53277587890625,293.1499938964844,293.1499938964844,279.1499938964844,38735.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264431595802308,1.0,0.0,0.0,3.613333940505981,3.613358020782471,8.711832037988643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.884765625,0.0,1513.0198974609375,1895.4371337890625,0.0,3648.49658203125,0.8994082808494568,1.0,0.0,3.0,1.0,0.0
17848920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337387442588806,0.434760570526123,0.3947875797748565,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596487283706664,0.6552221179008484,0.6219576001167297,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737454414367676,0.5044636130332947,0.3547765910625458,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272636532783508,0.4241249561309814,0.4054356813430786,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6849767565727234,0.2367411702871322,1.087329983711243,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3188171386719,297.23553466796875,284.9027099609375,1.0,0.660567581653595,0.3895094990730285,0.3895094990730285,1.0,1.0,-3.4397592544555664,1.0066852569580078,2.4330742359161377,0.2302957326173782,0.8647127747535706,0.8647127747535706,0.0,214.3173370361328,222.0,61944.23828125,0.0,3578.533447265625,1.0,278.8571472167969,282.95281982421875,296.505859375,300.53277587890625,293.1499938964844,293.1499938964844,279.1499938964844,38735.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264431595802308,1.0,0.0,0.0,3.613333940505981,3.613358020782471,8.711832037988643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.884765625,0.0,1513.0198974609375,1895.4371337890625,0.0,3648.49658203125,0.8994082808494568,1.0,0.0,3.0,1.0,0.0
17848980,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8313907980918884,0.4349209666252136,0.3947528302669525,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572292566299438,0.6566323637962341,0.6230822801589966,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729126453399658,0.5077962875366211,0.356962651014328,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255280256271362,0.4251938462257385,0.4063320457935333,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6831323504447937,0.2371145784854889,1.088849663734436,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3125915527344,297.23992919921875,285.00299072265625,1.0,0.66290283203125,0.3886750638484955,0.3886750638484955,1.0,1.0,-3.446596145629883,1.0065467357635498,2.440049409866333,0.2284442484378814,0.9570301175117492,0.9570301175117492,0.0,217.0975036621093,225.0,61239.23828125,0.0,3611.337890625,1.0,279.1421203613281,283.0729064941406,296.42584228515625,300.3370361328125,293.1499938964844,293.1499938964844,278.8500061035156,33511.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200523495674132,1.0,0.0,0.0,3.724694013595581,3.7247183322906494,9.257089459424606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.3046875,0.0,1598.8699951171875,1895.4371337890625,0.0,3589.6416015625,0.920377790927887,1.0,0.0,3.0,1.0,0.0
17849040,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8313907980918884,0.4349209666252136,0.3947528302669525,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572292566299438,0.6566323637962341,0.6230822801589966,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729126453399658,0.5077962875366211,0.356962651014328,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255280256271362,0.4251938462257385,0.4063320457935333,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6831323504447937,0.2371145784854889,1.088849663734436,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3125915527344,297.23992919921875,285.00299072265625,1.0,0.66290283203125,0.3886750638484955,0.3886750638484955,1.0,1.0,-3.446596145629883,1.0065467357635498,2.440049409866333,0.2284442484378814,0.9570301175117492,0.9570301175117492,0.0,217.0975036621093,225.0,61239.23828125,0.0,3611.337890625,1.0,279.1421203613281,283.0729064941406,296.42584228515625,300.3370361328125,293.1499938964844,293.1499938964844,278.8500061035156,33511.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200523495674132,1.0,0.0,0.0,3.724694013595581,3.7247183322906494,9.257089459424606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.3046875,0.0,1598.8699951171875,1895.4371337890625,0.0,3589.6416015625,0.920377790927887,1.0,0.0,3.0,1.0,0.0
17849100,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.830169141292572,0.4345146119594574,0.3947214484214782,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9559560418128968,0.6568673253059387,0.6236525774002075,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8724458813667297,0.5090466141700745,0.3580580651760101,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8246351480484009,0.4254367649555206,0.4068076312541961,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6822117567062378,0.2371511906385421,1.0897876024246216,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.3060913085937,297.2379150390625,284.8729858398437,1.0,0.6641189455986023,0.3882578313350677,0.3882578313350677,1.0,1.0,-3.4502689838409424,1.0065515041351318,2.4437174797058105,0.2276721745729446,0.8679803013801575,0.8679803013801575,0.0,218.5709228515625,225.0,62162.56640625,0.0,3628.879638671875,1.0,278.89599609375,282.9258117675781,296.4577941894531,300.536376953125,293.1499938964844,293.1499938964844,278.8500061035156,37623.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268003702163696,1.0,0.0,0.0,3.692078113555908,3.692102909088135,9.095678024095832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.642578125,0.0,1592.77685546875,1895.4371337890625,0.0,3651.77880859375,0.9137170910835266,1.0,0.0,3.0,1.0,0.0
17849160,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.828237771987915,0.4339610934257507,0.3942866325378418,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9538249373435974,0.6569013595581055,0.623771607875824,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8712427616119385,0.5101719498634338,0.3588814437389374,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8231075406074524,0.4255318641662597,0.4069862365722656,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.680690586566925,0.2370830178260803,1.0899162292480469,284.9007263183594,284.95001220703125,300.8781433105469,293.3970947265625,298.298095703125,297.23419189453125,284.9022827148437,1.0,0.6651889085769653,0.387850672006607,0.387850672006607,1.0,1.0,-3.451251268386841,1.0056766271591189,2.445574760437012,0.2265764474868774,0.8634704351425171,0.8634704351425171,0.0,220.4297790527344,228.0,61841.62109375,0.0,3642.21484375,1.0,278.8573303222656,282.95037841796875,296.4252624511719,300.44744873046875,293.1499938964844,293.1499938964844,279.1499938964844,38801.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293529987335204,1.0,0.0,0.0,3.6095070838928223,3.609531164169312,8.693388622305065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8701171875,0.0,1509.3143310546875,1895.4371337890625,0.0,3675.209228515625,0.8986021280288696,1.0,0.0,3.0,1.0,0.0
17849220,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259945511817932,0.4340983629226684,0.394233226776123,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.951416552066803,0.6582139134407043,0.6248016357421875,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.870536208152771,0.5135629773139954,0.3611073493957519,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214415311813354,0.42655810713768,0.4078428149223327,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789372563362122,0.2374409139156341,1.0913714170455933,285.0027160644531,284.95001220703125,300.8474426269531,293.3511962890625,298.2901611328125,297.2387390136719,285.0018310546875,1.0,0.6674773097038269,0.387036383152008,0.387036383152008,1.0,1.0,-3.4578745365142822,1.005503535270691,2.4523708820343018,0.2247449606657028,0.9548227787017822,0.9548227787017822,0.0,223.19485473632807,231.0,61117.359375,0.0,3674.630859375,1.0,279.14208984375,283.07000732421875,296.3378601074219,300.2426452636719,293.1499938964844,293.1499938964844,278.8500061035156,33550.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230955839157104,1.0,0.0,0.0,3.719968557357788,3.719992876052856,9.233616538040224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.0849609375,0.0,1593.7349853515625,1895.4371337890625,0.0,3617.69873046875,0.9193403720855712,1.0,0.0,3.0,1.0,0.0
17849280,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259945511817932,0.4340983629226684,0.394233226776123,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.951416552066803,0.6582139134407043,0.6248016357421875,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.870536208152771,0.5135629773139954,0.3611073493957519,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214415311813354,0.42655810713768,0.4078428149223327,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789372563362122,0.2374409139156341,1.0913714170455933,285.0027160644531,284.95001220703125,300.8474426269531,293.3511962890625,298.2901611328125,297.2387390136719,285.0018310546875,1.0,0.6674773097038269,0.387036383152008,0.387036383152008,1.0,1.0,-3.4578745365142822,1.005503535270691,2.4523708820343018,0.2247449606657028,0.9548227787017822,0.9548227787017822,0.0,223.19485473632807,231.0,61117.359375,0.0,3674.630859375,1.0,279.14208984375,283.07000732421875,296.3378601074219,300.2426452636719,293.1499938964844,293.1499938964844,278.8500061035156,33550.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230955839157104,1.0,0.0,0.0,3.719968557357788,3.719992876052856,9.233616538040224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.0849609375,0.0,1593.7349853515625,1895.4371337890625,0.0,3617.69873046875,0.9193403720855712,1.0,0.0,3.0,1.0,0.0
17849340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8236969709396362,0.4332990050315857,0.3939299583435058,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9488778710365297,0.6583577394485474,0.625385046005249,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8694518208503723,0.5154853463172913,0.3627268075942993,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8196896314620972,0.4267981648445129,0.4084014892578125,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6771861910820007,0.2374098300933838,1.09235942363739,284.8882141113281,284.95001220703125,300.82080078125,293.3124389648437,298.2773132324219,297.23419189453125,284.8912353515625,1.0,0.669309139251709,0.3863849341869354,0.3863849341869354,1.0,1.0,-3.462029457092285,1.0049614906311035,2.4570679664611816,0.2233437001705169,0.86065274477005,0.86065274477005,0.0,225.78521728515625,231.0,61762.39453125,0.0,3700.0712890625,1.0,278.86505126953125,282.9389953613281,296.3492431640625,300.3811340332031,293.1499938964844,293.1499938964844,278.8500061035156,39279.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319990277290344,1.0,0.0,0.0,3.620162487030029,3.6201868057250977,8.744790420678328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.7734375,0.0,1524.566162109375,1895.4371337890625,0.0,3699.450927734375,0.9008861780166626,1.0,0.0,3.0,1.0,0.0
17849400,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8229499459266663,0.4331215620040893,0.3937481045722961,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.948026478290558,0.6583962440490723,0.6254053711891174,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.869005024433136,0.5159886479377747,0.3630599677562713,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8190930485725403,0.4268538057804107,0.4084557294845581,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6765984296798706,0.2373918294906616,1.0923587083816528,284.90087890625,284.95001220703125,300.8138427734375,293.302490234375,298.27410888671875,297.23321533203125,284.9022521972656,1.0,0.6697192192077637,0.3862220644950866,0.3862220644950866,1.0,1.0,-3.4622995853424072,1.0045689344406128,2.457730770111084,0.2228709757328033,0.8617708683013916,0.8617708683013916,0.0,226.5218505859375,234.0,61694.33984375,0.0,3705.090576171875,1.0,278.85723876953125,282.9486694335937,296.3309936523437,300.34442138671875,293.1499938964844,293.1499938964844,279.1499938964844,38823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932476043701172,1.0,0.0,0.0,3.602512121200561,3.602536201477051,8.659726518089883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.65625,0.0,1501.8253173828125,1895.4371337890625,0.0,3703.81591796875,0.8970777988433838,1.0,0.0,3.0,1.0,0.0
17849460,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207800388336182,0.4332358837127685,0.3936784565448761,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9456363320350648,0.6596235036849976,0.6263586282730103,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8684056997299194,0.51943439245224,0.3653250336647033,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174745440483093,0.427837997674942,0.4092745780944824,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749206185340881,0.2377309501171112,1.0937349796295166,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.26483154296875,297.2378845214844,285.0007629394531,1.0,0.671966552734375,0.3854400515556335,0.3854400515556335,1.0,1.0,-3.4687180519104004,1.0043991804122925,2.4643187522888184,0.2210960239171981,0.9518470764160156,0.9518470764160156,0.0,229.2803192138672,237.0,60951.0703125,0.0,3737.17333984375,1.0,279.1420288085937,283.0675964355469,296.23809814453125,300.13287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33578.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262283444404602,1.0,0.0,0.0,3.712044715881348,3.712069034576416,9.194321819450124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.173828125,0.0,1584.8748779296875,1895.4371337890625,0.0,3646.522705078125,0.9175732731819152,1.0,0.0,3.0,1.0,0.0
17849520,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207800388336182,0.4332358837127685,0.3936784565448761,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9456363320350648,0.6596235036849976,0.6263586282730103,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8684056997299194,0.51943439245224,0.3653250336647033,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174745440483093,0.427837997674942,0.4092745780944824,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749206185340881,0.2377309501171112,1.0937349796295166,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.26483154296875,297.2378845214844,285.0007629394531,1.0,0.671966552734375,0.3854400515556335,0.3854400515556335,1.0,1.0,-3.4687180519104004,1.0043991804122925,2.4643187522888184,0.2210960239171981,0.9518470764160156,0.9518470764160156,0.0,229.2803192138672,237.0,60951.0703125,0.0,3737.17333984375,1.0,279.1420288085937,283.0675964355469,296.23809814453125,300.13287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33578.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262283444404602,1.0,0.0,0.0,3.712044715881348,3.712069034576416,9.194321819450124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.173828125,0.0,1584.8748779296875,1895.4371337890625,0.0,3646.522705078125,0.9175732731819152,1.0,0.0,3.0,1.0,0.0
17849580,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178073167800903,0.4322439134120941,0.3931761980056762,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9422720074653624,0.6597235798835754,0.626882791519165,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.866997241973877,0.521906852722168,0.3673096299171448,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151749968528748,0.428092896938324,0.4098476767539978,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726755499839783,0.2376641482114792,1.0946398973464966,284.90118408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.24761962890625,297.2325439453125,284.90252685546875,1.0,0.6741670966148376,0.3846580386161804,0.3846580386161804,1.0,1.0,-3.4729182720184326,1.003468036651611,2.469449996948242,0.2192825675010681,0.8595338463783264,0.8595338463783264,0.0,232.6055450439453,240.0,61502.8515625,0.0,3767.232666015625,1.0,278.8572998046875,282.9476623535156,296.226806640625,300.2283020019531,293.1499938964844,293.1499938964844,279.1499938964844,38855.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356314539909364,1.0,0.0,0.0,3.592322587966919,3.592346429824829,8.610808208686649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.919921875,0.0,1490.9722900390625,1895.4371337890625,0.0,3732.64892578125,0.8948488235473633,1.0,0.0,3.0,1.0,0.0
17849640,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178073167800903,0.4322439134120941,0.3931761980056762,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9422720074653624,0.6597235798835754,0.626882791519165,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.866997241973877,0.521906852722168,0.3673096299171448,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151749968528748,0.428092896938324,0.4098476767539978,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726755499839783,0.2376641482114792,1.0946398973464966,284.90118408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.24761962890625,297.2325439453125,284.90252685546875,1.0,0.6741670966148376,0.3846580386161804,0.3846580386161804,1.0,1.0,-3.4729182720184326,1.003468036651611,2.469449996948242,0.2192825675010681,0.8595338463783264,0.8595338463783264,0.0,232.6055450439453,240.0,61502.8515625,0.0,3767.232666015625,1.0,278.8572998046875,282.9476623535156,296.226806640625,300.2283020019531,293.1499938964844,293.1499938964844,279.1499938964844,38855.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356314539909364,1.0,0.0,0.0,3.592322587966919,3.592346429824829,8.610808208686649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.919921875,0.0,1490.9722900390625,1895.4371337890625,0.0,3732.64892578125,0.8948488235473633,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8164228796958923,0.4322271049022674,0.392949104309082,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9406952857971193,0.6602142453193665,0.6271204948425293,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8664154410362244,0.5235931277275085,0.3683267533779144,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8140928745269775,0.4285016059875488,0.4101036489009857,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6716054677963257,0.2377778440713882,1.094915747642517,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.2419128417969,297.2341613769531,285.01470947265625,1.0,0.6752074956893921,0.3842670321464538,0.3842670321464538,1.0,1.0,-3.4747869968414307,1.0029295682907104,2.4718575477600098,0.2182182669639587,0.9374269247055054,0.9374269247055054,0.0,234.1620635986328,240.0,60639.36328125,0.0,3781.09912109375,1.0,279.10028076171875,283.07568359375,296.1479797363281,299.98736572265625,293.1499938964844,293.1499938964844,279.1499938964844,34237.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930522620677948,1.0,0.0,0.0,3.640238523483277,3.640262126922608,8.842050078783359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.517578125,0.0,1509.1817626953125,1895.4371337890625,0.0,3685.930419921875,0.9034376740455629,1.0,0.0,3.0,1.0,0.0
17849760,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.815667450428009,0.4323339462280273,0.3930824100971222,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.939887762069702,0.6608628034591675,0.6277509331703186,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.866476833820343,0.5254010558128357,0.3696048557758331,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8135742545127869,0.429034024477005,0.4106240570545196,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6710558533668518,0.2379840314388275,1.0959259271621704,285.0007019042969,284.95001220703125,300.69842529296875,293.14337158203125,298.2372131347656,297.2373046875,284.9993896484375,1.0,0.6763736009597778,0.3838773369789123,0.3838773369789123,1.0,1.0,-3.479081869125366,1.0032005310058594,2.475881338119507,0.2174723446369171,0.9484302997589112,0.9484302997589112,0.0,235.36866760253903,243.0,60751.91015625,0.0,3798.911376953125,1.0,279.1428527832031,283.0653381347656,296.1291809082031,300.01141357421875,293.1499938964844,293.1499938964844,278.8500061035156,33526.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293158054351808,1.0,0.0,0.0,3.7034060955047607,3.70343017578125,9.151576705335174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.859375,0.0,1574.620361328125,1895.4371337890625,0.0,3674.8681640625,0.91535884141922,1.0,0.0,3.0,1.0,0.0
17849820,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.812739908695221,0.4313268959522247,0.3925698101520538,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365736246109008,0.6608786582946777,0.6282002925872803,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651886582374573,0.5279141068458557,0.3716220259666443,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113118410110474,0.4292486011981964,0.4111618101596832,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6689078211784363,0.237900510430336,1.0967618227005005,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.21905517578125,297.2320556640625,284.9029846191406,1.0,0.6785349249839783,0.3830979764461517,0.3830979764461517,1.0,1.0,-3.483093500137329,1.0021977424621582,2.480895757675171,0.2156390994787216,0.8569377064704895,0.8569377064704895,0.0,238.6866455078125,246.0,61278.13671875,0.0,3828.614013671875,1.0,278.8573913574219,282.9471740722656,296.1158142089844,300.1027526855469,293.1499938964844,293.1499938964844,279.1499938964844,38881.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387561678886414,1.0,0.0,0.0,3.579744577407837,3.579768419265747,8.550615575586562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.48046875,0.0,1477.54833984375,1895.4371337890625,0.0,3761.128662109375,0.8920837640762329,1.0,0.0,3.0,1.0,0.0
17849880,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.812739908695221,0.4313268959522247,0.3925698101520538,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365736246109008,0.6608786582946777,0.6282002925872803,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651886582374573,0.5279141068458557,0.3716220259666443,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113118410110474,0.4292486011981964,0.4111618101596832,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6689078211784363,0.237900510430336,1.0967618227005005,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.21905517578125,297.2320556640625,284.9029846191406,1.0,0.6785349249839783,0.3830979764461517,0.3830979764461517,1.0,1.0,-3.483093500137329,1.0021977424621582,2.480895757675171,0.2156390994787216,0.8569377064704895,0.8569377064704895,0.0,238.6866455078125,246.0,61278.13671875,0.0,3828.614013671875,1.0,278.8573913574219,282.9471740722656,296.1158142089844,300.1027526855469,293.1499938964844,293.1499938964844,279.1499938964844,38881.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387561678886414,1.0,0.0,0.0,3.579744577407837,3.579768419265747,8.550615575586562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.48046875,0.0,1477.54833984375,1895.4371337890625,0.0,3761.128662109375,0.8920837640762329,1.0,0.0,3.0,1.0,0.0
