time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106234669685364,0.431390643119812,0.3924649357795715,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.934229016304016,0.6619258522987366,0.6289947032928467,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647581338882446,0.5314478278160095,0.3739518821239471,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.809732973575592,0.43014657497406,0.4119050204753876,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673600077629089,0.2382023185491562,1.0979856252670288,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2077941894531,297.23681640625,284.9986267089844,1.0,0.6807044148445129,0.3823185861110687,0.3823185861110687,1.0,1.0,-3.489082336425781,1.0018571615219116,2.48722505569458,0.2138064205646515,0.944384217262268,0.944384217262268,0.0,241.4427947998047,249.0,60521.3359375,0.0,3860.001708984375,1.0,279.141845703125,283.0638427734375,296.0165405273437,299.8835754394531,293.1499938964844,293.1499938964844,278.8500061035156,33611.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324345588684082,1.0,0.0,0.0,3.689173698425293,3.6891977787017822,9.08137280930532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.6123046875,0.0,1559.1253662109375,1895.4371337890625,0.0,3703.43603515625,0.9124463200569152,1.0,0.0,3.0,1.0,0.0
17850000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106234669685364,0.431390643119812,0.3924649357795715,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.934229016304016,0.6619258522987366,0.6289947032928467,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647581338882446,0.5314478278160095,0.3739518821239471,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.809732973575592,0.43014657497406,0.4119050204753876,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673600077629089,0.2382023185491562,1.0979856252670288,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2077941894531,297.23681640625,284.9986267089844,1.0,0.6807044148445129,0.3823185861110687,0.3823185861110687,1.0,1.0,-3.489082336425781,1.0018571615219116,2.48722505569458,0.2138064205646515,0.944384217262268,0.944384217262268,0.0,241.4427947998047,249.0,60521.3359375,0.0,3860.001708984375,1.0,279.141845703125,283.0638427734375,296.0165405273437,299.8835754394531,293.1499938964844,293.1499938964844,278.8500061035156,33611.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324345588684082,1.0,0.0,0.0,3.689173698425293,3.6891977787017822,9.08137280930532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.6123046875,0.0,1559.1253662109375,1895.4371337890625,0.0,3703.43603515625,0.9124463200569152,1.0,0.0,3.0,1.0,0.0
17850060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8076752424240112,0.4303697943687439,0.3919277191162109,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309476613998412,0.6618551015853882,0.6293519139289856,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635522127151489,0.5339953899383545,0.3759865462779999,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8074647784233093,0.4303212463855743,0.4123983085155487,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6652851700782776,0.2381025403738021,1.0987324714660645,284.9023742675781,284.95001220703125,300.56695556640625,292.9725952148437,298.1889953613281,297.2316589355469,284.9035949707031,1.0,0.682823896408081,0.3815339505672455,0.3815339505672455,1.0,1.0,-3.4928138256073,1.000730276107788,2.492083549499512,0.2119159549474716,0.8541648387908936,0.8541648387908936,0.0,244.7686920166016,252.0,61030.91796875,0.0,3889.195556640625,1.0,278.85748291015625,282.9471740722656,296.0009460449219,299.9714050292969,293.1499938964844,293.1499938964844,279.1499938964844,38893.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417952299118042,1.0,0.0,0.0,3.5655033588409424,3.565526962280273,8.482717248625704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.2265625,0.0,1462.3255615234375,1895.4371337890625,0.0,3788.755859375,0.8889481425285339,1.0,0.0,3.0,1.0,0.0
17850120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8076752424240112,0.4303697943687439,0.3919277191162109,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309476613998412,0.6618551015853882,0.6293519139289856,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635522127151489,0.5339953899383545,0.3759865462779999,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8074647784233093,0.4303212463855743,0.4123983085155487,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6652851700782776,0.2381025403738021,1.0987324714660645,284.9023742675781,284.95001220703125,300.56695556640625,292.9725952148437,298.1889953613281,297.2316589355469,284.9035949707031,1.0,0.682823896408081,0.3815339505672455,0.3815339505672455,1.0,1.0,-3.4928138256073,1.000730276107788,2.492083549499512,0.2119159549474716,0.8541648387908936,0.8541648387908936,0.0,244.7686920166016,252.0,61030.91796875,0.0,3889.195556640625,1.0,278.85748291015625,282.9471740722656,296.0009460449219,299.9714050292969,293.1499938964844,293.1499938964844,279.1499938964844,38893.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417952299118042,1.0,0.0,0.0,3.5655033588409424,3.565526962280273,8.482717248625704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.2265625,0.0,1462.3255615234375,1895.4371337890625,0.0,3788.755859375,0.8889481425285339,1.0,0.0,3.0,1.0,0.0
17850180,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055421710014343,0.4304090738296509,0.3918066024780273,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286395311355592,0.662808358669281,0.6300638318061829,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631913661956787,0.5375620126724243,0.3783418536186218,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058841824531555,0.4311768412590027,0.4131047427654266,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637982130050659,0.2383869141340255,1.0998865365982056,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1771545410156,297.23638916015625,284.9976501464844,1.0,0.6849548816680908,0.3807492852210998,0.3807492852210998,1.0,1.0,-3.498586416244507,1.0002837181091309,2.498302698135376,0.2100349217653274,0.9402355551719666,0.9402355551719666,0.0,247.52346801757807,255.0,60275.328125,0.0,3920.208984375,1.0,279.1417541503906,283.0625,295.9006652832031,299.7511291503906,293.1499938964844,293.1499938964844,278.8500061035156,33617.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935378074645996,1.0,0.0,0.0,3.675293922424317,3.6753177642822266,9.013168096316804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.796875,0.0,1543.538818359375,1895.4371337890625,0.0,3730.33642578125,0.9093270301818848,1.0,0.0,3.0,1.0,0.0
17850240,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055421710014343,0.4304090738296509,0.3918066024780273,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286395311355592,0.662808358669281,0.6300638318061829,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631913661956787,0.5375620126724243,0.3783418536186218,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058841824531555,0.4311768412590027,0.4131047427654266,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637982130050659,0.2383869141340255,1.0998865365982056,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1771545410156,297.23638916015625,284.9976501464844,1.0,0.6849548816680908,0.3807492852210998,0.3807492852210998,1.0,1.0,-3.498586416244507,1.0002837181091309,2.498302698135376,0.2100349217653274,0.9402355551719666,0.9402355551719666,0.0,247.52346801757807,255.0,60275.328125,0.0,3920.208984375,1.0,279.1417541503906,283.0625,295.9006652832031,299.7511291503906,293.1499938964844,293.1499938964844,278.8500061035156,33617.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935378074645996,1.0,0.0,0.0,3.675293922424317,3.6753177642822266,9.013168096316804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.796875,0.0,1543.538818359375,1895.4371337890625,0.0,3730.33642578125,0.9093270301818848,1.0,0.0,3.0,1.0,0.0
17850300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8043879270553589,0.4299474954605102,0.3917183876037597,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9274053573608398,0.6628108620643616,0.6304144263267517,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8629330396652222,0.5388970971107483,0.3795035481452942,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8050387501716614,0.4313071668148041,0.4134750664234161,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6630399823188782,0.2383759468793869,1.100615620613098,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1680908203125,297.2345275878906,284.8732604980469,1.0,0.6860648393630981,0.3803569674491882,0.3803569674491882,1.0,1.0,-3.501628875732422,1.0001015663146973,2.5015273094177246,0.2092374861240387,0.8528855443000793,0.8528855443000793,0.0,249.0036163330078,255.0,61105.04296875,0.0,3936.748779296875,1.0,278.897705078125,282.921630859375,295.9248352050781,299.9355163574219,293.1499938964844,293.1499938964844,278.8500061035156,38091.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421348571777344,1.0,0.0,0.0,3.633322715759277,3.633346796035767,8.808485176814429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.9794921875,0.0,1530.2672119140625,1895.4371337890625,0.0,3791.8388671875,0.9007739424705504,1.0,0.0,3.0,1.0,0.0
17850360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8025879263877869,0.4293767809867859,0.3912543058395386,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9254250526428224,0.6626508235931396,0.6303356885910034,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8620717525482178,0.5401368141174316,0.3803944289684295,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8036205172538757,0.4313139617443084,0.4135600328445434,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6618043184280396,0.2382725924253463,1.100561499595642,284.9029541015625,284.95001220703125,300.47412109375,292.85723876953125,298.1580505371094,297.2312927246094,284.9042053222656,1.0,0.687034010887146,0.3799767196178436,0.3799767196178436,1.0,1.0,-3.5020864009857178,0.9990986585617064,2.502987861633301,0.2081448882818222,0.8511112928390503,0.8511112928390503,0.0,250.8477478027344,258.0,60767.265625,0.0,3948.942626953125,1.0,278.8578491210937,282.9474792480469,295.88525390625,299.8381042480469,293.1499938964844,293.1499938964844,279.1499938964844,38920.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446596503257751,1.0,0.0,0.0,3.550137519836426,3.550161123275757,8.409760994254611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4130859375,0.0,1446.1324462890625,1895.4371337890625,0.0,3814.726806640625,0.8855361938476562,1.0,0.0,3.0,1.0,0.0
17850420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.800491213798523,0.4293916523456573,0.3911169469356537,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9231626391410828,0.6635076999664307,0.630963146686554,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8617687821388245,0.5437261462211609,0.3827682733535766,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020640015602112,0.4321283400058746,0.41423100233078,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603745222091675,0.2385404258966446,1.1016510725021362,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1460266113281,297.2359619140625,284.996826171875,1.0,0.6891272068023682,0.379216194152832,0.379216194152832,1.0,1.0,-3.5076401233673096,0.9986352920532228,2.509004831314087,0.2063058465719223,0.9360765814781188,0.9360765814781188,0.0,253.60269165039065,261.0,60022.40625,0.0,3979.56884765625,1.0,279.1416320800781,283.0615234375,295.7854919433594,299.6184997558594,293.1499938964844,293.1499938964844,278.8500061035156,33616.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381341338157654,1.0,0.0,0.0,3.6606504917144775,3.6606740951538086,8.941487976699136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.4521484375,0.0,1527.164306640625,1895.4371337890625,0.0,3755.46533203125,0.9060360193252563,1.0,0.0,3.0,1.0,0.0
17850480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.800491213798523,0.4293916523456573,0.3911169469356537,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9231626391410828,0.6635076999664307,0.630963146686554,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8617687821388245,0.5437261462211609,0.3827682733535766,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020640015602112,0.4321283400058746,0.41423100233078,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603745222091675,0.2385404258966446,1.1016510725021362,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1460266113281,297.2359619140625,284.996826171875,1.0,0.6891272068023682,0.379216194152832,0.379216194152832,1.0,1.0,-3.5076401233673096,0.9986352920532228,2.509004831314087,0.2063058465719223,0.9360765814781188,0.9360765814781188,0.0,253.60269165039065,261.0,60022.40625,0.0,3979.56884765625,1.0,279.1416320800781,283.0615234375,295.7854919433594,299.6184997558594,293.1499938964844,293.1499938964844,278.8500061035156,33616.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381341338157654,1.0,0.0,0.0,3.6606504917144775,3.6606740951538086,8.941487976699136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.4521484375,0.0,1527.164306640625,1895.4371337890625,0.0,3755.46533203125,0.9060360193252563,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7980116605758667,0.4284519851207733,0.3906538784503937,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9204697608947754,0.6632790565490723,0.6311724185943604,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8608974814414978,0.5459849238395691,0.384609580039978,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8001714944839478,0.432211697101593,0.4146319627761841,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6587305665016174,0.2384284287691116,1.1022857427597046,284.8995056152344,284.95001220703125,300.38543701171875,292.7507629394531,298.1291198730469,297.2312927246094,284.9010925292969,1.0,0.6909425854682922,0.3785469233989715,0.3785469233989715,1.0,1.0,-3.510804891586304,0.9976414442062378,2.5131635665893555,0.2046988010406494,0.8492130041122437,0.8492130041122437,0.0,256.50177001953125,261.0,60554.2109375,0.0,4005.02001953125,1.0,278.8625183105469,282.9447631835937,295.7829895019531,299.7273254394531,293.1499938964844,293.1499938964844,278.8500061035156,39112.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471004605293274,1.0,0.0,0.0,3.5442891120910645,3.5443127155303955,8.382075407098455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.998046875,0.0,1441.322509765625,1895.4371337890625,0.0,3836.80322265625,0.8844479322433472,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7976025938987732,0.4283481538295746,0.3905444741249084,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9200206398963928,0.6632614135742188,0.6311425566673279,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8607134222984314,0.5463176369667053,0.3848274648189544,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7998477816581726,0.4322289824485779,0.4146460890769958,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6584503650665283,0.2384119778871536,1.1022493839263916,284.9043273925781,284.95001220703125,300.3797912597656,292.7441101074219,298.126953125,297.2308654785156,284.905029296875,1.0,0.6911655068397522,0.378455638885498,0.378455638885498,1.0,1.0,-3.5108721256256104,0.997386634349823,2.5134854316711426,0.2044180184602737,0.8485923409461975,0.8485923409461975,0.0,256.9324951171875,264.0,60517.99609375,0.0,4007.777099609375,1.0,278.8582763671875,282.94805908203125,295.7712097167969,299.7059020996094,293.1499938964844,293.1499938964844,279.1499938964844,38780.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473081231117249,1.0,0.0,0.0,3.5361921787261963,3.536215782165528,8.343822059941886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.01953125,0.0,1430.358642578125,1895.4371337890625,0.0,3838.67919921875,0.8823583722114563,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955703735351562,0.4283405542373657,0.3903972208499908,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9178273677825928,0.6640213131904602,0.6316894888877869,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604670166969299,0.5499191880226135,0.3872163891792297,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983365654945374,0.4330041706562042,0.4152862429618835,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570807099342346,0.2386640757322311,1.103284239768982,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1150817871094,297.2354431152344,284.9962158203125,1.0,0.6932216286659241,0.3777295649051666,0.3777295649051666,1.0,1.0,-3.516232490539551,0.9969446659088136,2.5192878246307373,0.2026546597480774,0.9320772886276244,0.9320772886276244,0.0,259.6818542480469,267.0,59771.51953125,0.0,4038.031982421875,1.0,279.1415405273437,283.0608825683594,295.6737976074219,299.489013671875,293.1499938964844,293.1499938964844,278.8500061035156,33607.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406450390815736,1.0,0.0,0.0,3.645806074142456,3.645829677581787,8.869117777976498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4443359375,0.0,1510.626220703125,1895.4371337890625,0.0,3778.30859375,0.9026875495910645,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955703735351562,0.4283405542373657,0.3903972208499908,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9178273677825928,0.6640213131904602,0.6316894888877869,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604670166969299,0.5499191880226135,0.3872163891792297,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983365654945374,0.4330041706562042,0.4152862429618835,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570807099342346,0.2386640757322311,1.103284239768982,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1150817871094,297.2354431152344,284.9962158203125,1.0,0.6932216286659241,0.3777295649051666,0.3777295649051666,1.0,1.0,-3.516232490539551,0.9969446659088136,2.5192878246307373,0.2026546597480774,0.9320772886276244,0.9320772886276244,0.0,259.6818542480469,267.0,59771.51953125,0.0,4038.031982421875,1.0,279.1415405273437,283.0608825683594,295.6737976074219,299.489013671875,293.1499938964844,293.1499938964844,278.8500061035156,33607.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406450390815736,1.0,0.0,0.0,3.645806074142456,3.645829677581787,8.869117777976498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4443359375,0.0,1510.626220703125,1895.4371337890625,0.0,3778.30859375,0.9026875495910645,1.0,0.0,3.0,1.0,0.0
17850780,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927585244178772,0.4272881746292114,0.3898120820522308,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.914791226387024,0.6636871695518494,0.6317824721336365,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594748973846436,0.552516520023346,0.3892788589000702,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961760759353638,0.4330717325210571,0.4156674742698669,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.655229926109314,0.2385228425264358,1.1038196086883545,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.2303466796875,284.9058837890625,1.0,0.6952208280563354,0.3770034611225128,0.3770034611225128,1.0,1.0,-3.519232749938965,0.9957118034362792,2.5235211849212646,0.200842022895813,0.8459353446960449,0.8459353446960449,0.0,263.01092529296875,270.0,60264.38671875,0.0,4065.7548828125,1.0,278.8583984375,282.9488830566406,295.6626892089844,299.5791931152344,293.1499938964844,293.1499938964844,279.1499938964844,38759.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497050046920776,1.0,0.0,0.0,3.520866870880127,3.5208899974823,8.271656497527147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.91796875,0.0,1414.1060791015625,1895.4371337890625,0.0,3860.30419921875,0.878953754901886,1.0,0.0,3.0,1.0,0.0
17850840,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927585244178772,0.4272881746292114,0.3898120820522308,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.914791226387024,0.6636871695518494,0.6317824721336365,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594748973846436,0.552516520023346,0.3892788589000702,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961760759353638,0.4330717325210571,0.4156674742698669,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.655229926109314,0.2385228425264358,1.1038196086883545,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.2303466796875,284.9058837890625,1.0,0.6952208280563354,0.3770034611225128,0.3770034611225128,1.0,1.0,-3.519232749938965,0.9957118034362792,2.5235211849212646,0.200842022895813,0.8459353446960449,0.8459353446960449,0.0,263.01092529296875,270.0,60264.38671875,0.0,4065.7548828125,1.0,278.8583984375,282.9488830566406,295.6626892089844,299.5791931152344,293.1499938964844,293.1499938964844,279.1499938964844,38759.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497050046920776,1.0,0.0,0.0,3.520866870880127,3.5208899974823,8.271656497527147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.91796875,0.0,1414.1060791015625,1895.4371337890625,0.0,3860.30419921875,0.878953754901886,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7914882898330688,0.4272244274616241,0.3895649015903473,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9134186506271362,0.6639530658721924,0.6318286061286926,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8591097593307495,0.5542711615562439,0.3903492391109466,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7951903343200684,0.433386892080307,0.4158454835414886,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6543653011322021,0.2385988086462021,1.1039537191390991,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0901184082031,297.2319641113281,285.0126037597656,1.0,0.6961697936058044,0.3766404092311859,0.3766404092311859,1.0,1.0,-3.5206472873687744,0.9950717091560364,2.525575637817383,0.1998020559549331,0.9203003644943236,0.9203003644943236,0.0,264.5490417480469,270.0,59423.74609375,0.0,4078.66455078125,1.0,279.0986328125,283.07177734375,295.5848999023437,299.34149169921875,293.1499938964844,293.1499938964844,279.1499938964844,34139.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443575143814088,1.0,0.0,0.0,3.569815397262573,3.569838285446167,8.503247386215662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.18359375,0.0,1432.160888671875,1895.4371337890625,0.0,3811.990966796875,0.8876543045043945,1.0,0.0,3.0,1.0,0.0
17850960,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7907726168632507,0.4272621572017669,0.3896461725234985,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9126630425453186,0.6643520593643188,0.6322381496429443,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.859258234500885,0.5561208128929138,0.3916670382022857,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.794694185256958,0.4338116645812988,0.4162726104259491,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6539046764373779,0.2387595325708389,1.1047837734222412,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.0848999023437,297.2348327636719,284.9951171875,1.0,0.697238028049469,0.3762805759906769,0.3762805759906769,1.0,1.0,-3.524333238601685,0.9951821565628052,2.52915096282959,0.1990562975406646,0.9283701181411744,0.9283701181411744,0.0,265.7658386230469,273.0,59536.67578125,0.0,4095.520751953125,1.0,279.14227294921875,283.06005859375,295.5678405761719,299.3660583496094,293.1499938964844,293.1499938964844,278.8500061035156,33512.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428143501281738,1.0,0.0,0.0,3.633560180664064,3.6335837841033936,8.809637392914738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.89453125,0.0,1496.4302978515625,1895.4371337890625,0.0,3798.003662109375,0.8996157050132751,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880504131317139,0.4262039363384247,0.3890581429004669,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097708463668824,0.6639328002929688,0.6322541236877441,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583301305770874,0.5587128400802612,0.3937304019927978,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7925997376441956,0.433851033449173,0.4166288077831268,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521309018135071,0.2386059463024139,1.1052687168121338,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667724609375,297.229736328125,284.90673828125,1.0,0.6992003321647644,0.3755608797073364,0.3755608797073364,1.0,1.0,-3.5271475315093994,0.993895947933197,2.5332515239715576,0.1972423940896988,0.8435101509094238,0.8435101509094238,0.0,269.0868225097656,276.0,60026.85546875,0.0,4122.81982421875,1.0,278.8585510253906,282.94976806640625,295.5621032714844,299.46112060546875,293.1499938964844,293.1499938964844,279.1499938964844,38732.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517716765403748,1.0,0.0,0.0,3.506392478942871,3.506415605545044,8.203787160709908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.1953125,0.0,1398.82958984375,1895.4371337890625,0.0,3878.908935546875,0.8757367730140686,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880504131317139,0.4262039363384247,0.3890581429004669,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097708463668824,0.6639328002929688,0.6322541236877441,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583301305770874,0.5587128400802612,0.3937304019927978,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7925997376441956,0.433851033449173,0.4166288077831268,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521309018135071,0.2386059463024139,1.1052687168121338,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667724609375,297.229736328125,284.90673828125,1.0,0.6992003321647644,0.3755608797073364,0.3755608797073364,1.0,1.0,-3.5271475315093994,0.993895947933197,2.5332515239715576,0.1972423940896988,0.8435101509094238,0.8435101509094238,0.0,269.0868225097656,276.0,60026.85546875,0.0,4122.81982421875,1.0,278.8585510253906,282.94976806640625,295.5621032714844,299.46112060546875,293.1499938964844,293.1499938964844,279.1499938964844,38732.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517716765403748,1.0,0.0,0.0,3.506392478942871,3.506415605545044,8.203787160709908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.1953125,0.0,1398.82958984375,1895.4371337890625,0.0,3878.908935546875,0.8757367730140686,1.0,0.0,3.0,1.0,0.0
17851140,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861330509185791,0.4261619448661804,0.3888891935348511,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077508449554444,0.6645062565803528,0.6326355934143066,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581544160842896,0.5623078942298889,0.3961198925971985,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911664247512817,0.4345613420009613,0.4172128438949585,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6508615016937256,0.238828107714653,1.1061867475509644,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.05596923828125,297.2341003417969,284.9951171875,1.0,0.7011832594871521,0.3748412132263183,0.3748412132263183,1.0,1.0,-3.532075881958008,0.9933062195777892,2.538769721984864,0.1954477280378341,0.925035834312439,0.925035834312439,0.0,271.8349914550781,279.0,59313.48046875,0.0,4152.23681640625,1.0,279.14129638671875,283.06011962890625,295.4729309082031,299.2544250488281,293.1499938964844,293.1499938964844,278.8500061035156,33580.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944718599319458,1.0,0.0,0.0,3.6184704303741455,3.6184937953948975,8.736618610782898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.24609375,0.0,1480.4234619140625,1895.4371337890625,0.0,3815.2607421875,0.8964682817459106,1.0,0.0,3.0,1.0,0.0
17851200,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861330509185791,0.4261619448661804,0.3888891935348511,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077508449554444,0.6645062565803528,0.6326355934143066,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581544160842896,0.5623078942298889,0.3961198925971985,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911664247512817,0.4345613420009613,0.4172128438949585,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6508615016937256,0.238828107714653,1.1061867475509644,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.05596923828125,297.2341003417969,284.9951171875,1.0,0.7011832594871521,0.3748412132263183,0.3748412132263183,1.0,1.0,-3.532075881958008,0.9933062195777892,2.538769721984864,0.1954477280378341,0.925035834312439,0.925035834312439,0.0,271.8349914550781,279.0,59313.48046875,0.0,4152.23681640625,1.0,279.14129638671875,283.06011962890625,295.4729309082031,299.2544250488281,293.1499938964844,293.1499938964844,278.8500061035156,33580.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944718599319458,1.0,0.0,0.0,3.6184704303741455,3.6184937953948975,8.736618610782898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.24609375,0.0,1480.4234619140625,1895.4371337890625,0.0,3815.2607421875,0.8964682817459106,1.0,0.0,3.0,1.0,0.0
17851260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7834811806678772,0.4251034259796142,0.3882891833782196,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9050097465515136,0.6640079021453857,0.6325658559799194,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.857262372970581,0.5648869276046753,0.3981680572032928,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891213893890381,0.4345786869525909,0.4175409376621246,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491466760635376,0.2386625111103058,1.1066018342971802,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.03875732421875,297.2290344238281,284.9075622558594,1.0,0.7031077146530151,0.3741202354431152,0.3741202354431152,1.0,1.0,-3.5346367359161377,0.99192214012146,2.5427145957946777,0.1935978233814239,0.8414099812507629,0.8414099812507629,0.0,275.1606140136719,282.0,59815.19140625,0.0,4179.00048828125,1.0,278.858642578125,282.95068359375,295.472412109375,299.355224609375,293.1499938964844,293.1499938964844,279.1499938964844,38698.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534602761268616,1.0,0.0,0.0,3.4934298992156982,3.493453025817871,8.143242666847073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.46826171875,0.0,1385.1756591796875,1895.4371337890625,0.0,3894.0810546875,0.8728440999984741,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7834811806678772,0.4251034259796142,0.3882891833782196,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9050097465515136,0.6640079021453857,0.6325658559799194,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.857262372970581,0.5648869276046753,0.3981680572032928,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891213893890381,0.4345786869525909,0.4175409376621246,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491466760635376,0.2386625111103058,1.1066018342971802,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.03875732421875,297.2290344238281,284.9075622558594,1.0,0.7031077146530151,0.3741202354431152,0.3741202354431152,1.0,1.0,-3.5346367359161377,0.99192214012146,2.5427145957946777,0.1935978233814239,0.8414099812507629,0.8414099812507629,0.0,275.1606140136719,282.0,59815.19140625,0.0,4179.00048828125,1.0,278.858642578125,282.95068359375,295.472412109375,299.355224609375,293.1499938964844,293.1499938964844,279.1499938964844,38698.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534602761268616,1.0,0.0,0.0,3.4934298992156982,3.493453025817871,8.143242666847073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.46826171875,0.0,1385.1756591796875,1895.4371337890625,0.0,3894.0810546875,0.8728440999984741,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7816261053085327,0.4250525236129761,0.3881159722805023,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031126499176024,0.664497435092926,0.6328722834587097,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.857113242149353,0.568466305732727,0.4005486965179443,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877314686775208,0.4352664053440094,0.4181054532527923,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479246020317078,0.2388711720705032,1.107465744018555,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0289611816406,297.2333068847656,284.99493408203125,1.0,0.7050564289093018,0.3733992576599121,0.3733992576599121,1.0,1.0,-3.539370536804199,0.9912512898445128,2.548119068145752,0.1917754411697387,0.9222965240478516,0.9222965240478516,0.0,277.9064025878906,285.0,59122.6171875,0.0,4208.0244140625,1.0,279.1412048339844,283.06011962890625,295.3894958496094,299.1559753417969,293.1499938964844,293.1499938964844,278.8500061035156,33556.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461603164672852,1.0,0.0,0.0,3.606695890426636,3.6067190170288086,8.679853067405929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.0908203125,0.0,1467.452880859375,1895.4371337890625,0.0,3828.30615234375,0.8938080072402954,1.0,0.0,3.0,1.0,0.0
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7816261053085327,0.4250525236129761,0.3881159722805023,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031126499176024,0.664497435092926,0.6328722834587097,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.857113242149353,0.568466305732727,0.4005486965179443,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877314686775208,0.4352664053440094,0.4181054532527923,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479246020317078,0.2388711720705032,1.107465744018555,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0289611816406,297.2333068847656,284.99493408203125,1.0,0.7050564289093018,0.3733992576599121,0.3733992576599121,1.0,1.0,-3.539370536804199,0.9912512898445128,2.548119068145752,0.1917754411697387,0.9222965240478516,0.9222965240478516,0.0,277.9064025878906,285.0,59122.6171875,0.0,4208.0244140625,1.0,279.1412048339844,283.06011962890625,295.3894958496094,299.1559753417969,293.1499938964844,293.1499938964844,278.8500061035156,33556.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461603164672852,1.0,0.0,0.0,3.606695890426636,3.6067190170288086,8.679853067405929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.0908203125,0.0,1467.452880859375,1895.4371337890625,0.0,3828.30615234375,0.8938080072402954,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7806111574172974,0.4245642721652984,0.3879902958869934,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9020960330963136,0.6642764806747437,0.6330040693283081,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8569416403770447,0.5697813034057617,0.4017009735107422,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7869789600372314,0.4353176057338714,0.4183963239192962,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6472899317741394,0.2388238161802292,1.1080234050750732,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.021240234375,297.23126220703125,284.8766784667969,1.0,0.7060689926147461,0.3730387687683105,0.3730387687683105,1.0,1.0,-3.541791677474976,0.9909244179725648,2.550867319107056,0.1909931600093841,0.8384864926338196,0.8384864926338196,0.0,279.3963623046875,285.0,59921.44921875,0.0,4223.40185546875,1.0,278.8993225097656,282.925537109375,295.4248962402344,299.3487854003906,293.1499938964844,293.1499938964844,278.8500061035156,38248.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525536298751832,1.0,0.0,0.0,3.560057640075684,3.560081243515014,8.456825639768795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.705078125,0.0,1451.796875,1895.4371337890625,0.0,3885.937744140625,0.884539008140564,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7790654897689819,0.4239964783191681,0.387519508600235,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9005388021469116,0.6639251112937927,0.6327345967292786,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8562677502632141,0.5710217952728271,0.4025843441486358,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7857538461685181,0.4352673590183258,0.4184190034866333,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6462782025337219,0.2386947870254516,1.107835292816162,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.0129699707031,297.22821044921875,284.9085998535156,1.0,0.7069478631019592,0.3726913332939148,0.3726913332939148,1.0,1.0,-3.541766405105591,0.98984032869339,2.5519261360168457,0.1899452805519104,0.8395715951919556,0.8395715951919556,0.0,281.2244567871094,288.0,59623.37109375,0.0,4234.39990234375,1.0,278.85845947265625,282.95184326171875,295.3968811035156,299.2651672363281,293.1499938964844,293.1499938964844,279.1499938964844,38791.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954718053340912,1.0,0.0,0.0,3.480543851852417,3.4805667400360107,8.083277975856618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.341796875,0.0,1372.6009521484375,1895.4371337890625,0.0,3905.365234375,0.8700742125511169,1.0,0.0,3.0,1.0,0.0
17851620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772625088691711,0.4239383041858673,0.387338250875473,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986894488334656,0.6643337607383728,0.6329638361930847,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561281561851501,0.5745745301246643,0.4049443304538727,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843990325927734,0.4359358847141266,0.4189642965793609,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450934410095215,0.2388895899057388,1.1086373329162598,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0045166015625,297.2323608398437,284.9950256347656,1.0,0.7088629007339478,0.3719964623451233,0.3719964623451233,1.0,1.0,-3.5462756156921387,0.9891640543937684,2.5571115016937256,0.1881763190031051,0.9201022386550904,0.9201022386550904,0.0,283.9757385253906,291.0,58970.89453125,0.0,4262.986328125,1.0,279.14111328125,283.06036376953125,295.3215026855469,299.07537841796875,293.1499938964844,293.1499938964844,278.8500061035156,33532.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94718199968338,1.0,0.0,0.0,3.5964221954345703,3.596445322036743,8.630473757875734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2060546875,0.0,1456.1846923828125,1895.4371337890625,0.0,3837.540283203125,0.8915160894393921,1.0,0.0,3.0,1.0,0.0
17851680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772625088691711,0.4239383041858673,0.387338250875473,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986894488334656,0.6643337607383728,0.6329638361930847,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561281561851501,0.5745745301246643,0.4049443304538727,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843990325927734,0.4359358847141266,0.4189642965793609,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450934410095215,0.2388895899057388,1.1086373329162598,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0045166015625,297.2323608398437,284.9950256347656,1.0,0.7088629007339478,0.3719964623451233,0.3719964623451233,1.0,1.0,-3.5462756156921387,0.9891640543937684,2.5571115016937256,0.1881763190031051,0.9201022386550904,0.9201022386550904,0.0,283.9757385253906,291.0,58970.89453125,0.0,4262.986328125,1.0,279.14111328125,283.06036376953125,295.3215026855469,299.07537841796875,293.1499938964844,293.1499938964844,278.8500061035156,33532.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94718199968338,1.0,0.0,0.0,3.5964221954345703,3.596445322036743,8.630473757875734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2060546875,0.0,1456.1846923828125,1895.4371337890625,0.0,3837.540283203125,0.8915160894393921,1.0,0.0,3.0,1.0,0.0
17851740,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7748894691467285,0.4229073524475097,0.3867721855640411,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8962679505348206,0.6636948585510254,0.6327736973762512,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8553507924079895,0.5769656896591187,0.4068796336650848,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7825641632080078,0.4359116852283478,0.4192580580711365,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6435745358467102,0.2387034446001052,1.1089638471603394,284.9027709960937,284.95001220703125,299.9649353027344,292.31549072265625,297.99041748046875,297.2272033691406,284.9043884277344,1.0,0.7106521129608154,0.3713293671607971,0.3713293671607971,1.0,1.0,-3.5484488010406494,0.9877996444702148,2.5606491565704346,0.1864549666643142,0.8347043395042419,0.8347043395042419,0.0,287.1583557128906,291.0,59400.93359375,0.0,4288.03369140625,1.0,278.8597717285156,282.9482421875,295.3420104980469,299.20654296875,293.1499938964844,293.1499938964844,278.8500061035156,39097.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557734727859496,1.0,0.0,0.0,3.4678497314453125,3.4678726196289062,8.024424005270703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.3955078125,0.0,1361.8194580078125,1895.4371337890625,0.0,3914.82177734375,0.8674666881561279,1.0,0.0,3.0,1.0,0.0
