time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851800,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7747747302055359,0.4228731393814087,0.3867367506027221,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8961499333381653,0.6636732220649719,0.6327499151229858,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8553030490875244,0.5770721435546875,0.4069505631923675,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.782472550868988,0.435913622379303,0.419259250164032,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6434983611106873,0.2386956959962844,1.1089420318603516,284.90496826171875,284.95001220703125,299.96368408203125,292.31451416015625,297.9898986816406,297.22705078125,284.9071350097656,1.0,0.7107193470001221,0.3713015615940094,0.3713015615940094,1.0,1.0,-3.5484378337860107,0.9877101182937622,2.560727834701538,0.1863661408424377,0.8349290490150452,0.8349290490150452,0.0,287.2995300292969,294.0,59421.953125,0.0,4288.86083984375,1.0,278.8584899902344,282.9497375488281,295.33917236328125,299.19891357421875,293.1499938964844,293.1499938964844,279.1499938964844,39008.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557942152023317,1.0,0.0,0.0,3.4647576808929443,3.464780569076538,8.010119927348569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.17626953125,0.0,1358.042724609375,1895.4371337890625,0.0,3915.0078125,0.866696298122406,1.0,0.0,3.0,1.0,0.0
17851860,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7730436325073242,0.4228420257568359,0.3865725398063659,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.894317626953125,0.6639896631240845,0.6328961849212646,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8551326394081116,0.5804758071899414,0.4092267751693725,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7811680436134338,0.436591237783432,0.4198054671287536,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6423555612564087,0.2388850003480911,1.1097065210342407,284.9969787597656,284.95001220703125,299.9338684082031,292.29266357421875,297.9827880859375,297.2306823730469,284.99615478515625,1.0,0.7125983834266663,0.3706428706645965,0.3706428706645965,1.0,1.0,-3.552722930908203,0.9870578646659852,2.565665006637573,0.1846800446510315,0.9190884232521056,0.9190884232521056,0.0,290.0504150390625,297.0,58865.43359375,0.0,4316.962890625,1.0,279.1409912109375,283.06414794921875,295.2709350585937,299.0150756835937,293.1499938964844,293.1499938964844,278.8500061035156,33458.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477645754814148,1.0,0.0,0.0,3.5872952938079834,3.587318420410156,8.58672535741789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.0595703125,0.0,1445.8326416015625,1895.4371337890625,0.0,3842.801513671875,0.8894480466842651,1.0,0.0,3.0,1.0,0.0
17851920,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7730436325073242,0.4228420257568359,0.3865725398063659,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.894317626953125,0.6639896631240845,0.6328961849212646,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8551326394081116,0.5804758071899414,0.4092267751693725,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7811680436134338,0.436591237783432,0.4198054671287536,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6423555612564087,0.2388850003480911,1.1097065210342407,284.9969787597656,284.95001220703125,299.9338684082031,292.29266357421875,297.9827880859375,297.2306823730469,284.99615478515625,1.0,0.7125983834266663,0.3706428706645965,0.3706428706645965,1.0,1.0,-3.552722930908203,0.9870578646659852,2.565665006637573,0.1846800446510315,0.9190884232521056,0.9190884232521056,0.0,290.0504150390625,297.0,58865.43359375,0.0,4316.962890625,1.0,279.1409912109375,283.06414794921875,295.2709350585937,299.0150756835937,293.1499938964844,293.1499938964844,278.8500061035156,33458.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477645754814148,1.0,0.0,0.0,3.5872952938079834,3.587318420410156,8.58672535741789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.0595703125,0.0,1445.8326416015625,1895.4371337890625,0.0,3842.801513671875,0.8894480466842651,1.0,0.0,3.0,1.0,0.0
17851980,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7706466913223267,0.4218089580535888,0.3859961628913879,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8917969465255737,0.6632229685783386,0.6325793266296387,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8542481660842896,0.5827676653862,0.4110896289348602,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7793086767196655,0.4365847110748291,0.4201117753982544,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.640812873840332,0.2386849224567413,1.1099783182144165,284.9078369140625,284.95001220703125,299.90728759765625,292.27606201171875,297.9696350097656,297.22479248046875,284.9091491699219,1.0,0.7144129872322083,0.3699841499328613,0.3699841499328613,1.0,1.0,-3.554593563079834,0.9856128692626952,2.5689806938171387,0.1829515248537063,0.8367459177970886,0.8367459177970886,0.0,293.3786315917969,300.0,59396.15625,0.0,4342.16015625,1.0,278.85894775390625,282.95465087890625,295.2977905273437,299.1468811035156,293.1499938964844,293.1499938964844,279.1499938964844,38750.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95576149225235,1.0,0.0,0.0,3.464426755905152,3.464449644088745,8.008590270947025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.31005859375,0.0,1355.88037109375,1895.4371337890625,0.0,3914.71484375,0.8663990497589111,1.0,0.0,3.0,1.0,0.0
17852040,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7706466913223267,0.4218089580535888,0.3859961628913879,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8917969465255737,0.6632229685783386,0.6325793266296387,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8542481660842896,0.5827676653862,0.4110896289348602,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7793086767196655,0.4365847110748291,0.4201117753982544,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.640812873840332,0.2386849224567413,1.1099783182144165,284.9078369140625,284.95001220703125,299.90728759765625,292.27606201171875,297.9696350097656,297.22479248046875,284.9091491699219,1.0,0.7144129872322083,0.3699841499328613,0.3699841499328613,1.0,1.0,-3.554593563079834,0.9856128692626952,2.5689806938171387,0.1829515248537063,0.8367459177970886,0.8367459177970886,0.0,293.3786315917969,300.0,59396.15625,0.0,4342.16015625,1.0,278.85894775390625,282.95465087890625,295.2977905273437,299.1468811035156,293.1499938964844,293.1499938964844,279.1499938964844,38750.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95576149225235,1.0,0.0,0.0,3.464426755905152,3.464449644088745,8.008590270947025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.31005859375,0.0,1355.88037109375,1895.4371337890625,0.0,3914.71484375,0.8663990497589111,1.0,0.0,3.0,1.0,0.0
17852100,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7695624232292175,0.4217400252819061,0.3857510685920715,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8906335234642029,0.6632646918296814,0.6324206590652466,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8539106845855713,0.5843719840049744,0.4120522141456604,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7784579396247864,0.4368636608123779,0.4202568829059601,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6400835514068604,0.238728180527687,1.1099778413772583,285.010986328125,284.95001220703125,299.89532470703125,292.2698669433594,297.96636962890625,297.22589111328125,285.01129150390625,1.0,0.7152713537216187,0.3696548044681549,0.3696548044681549,1.0,1.0,-3.5554330348968506,0.984864354133606,2.570568799972534,0.1819545775651931,0.9096994996070862,0.9096994996070862,0.0,294.9192199707031,300.0,58695.12109375,0.0,4353.77490234375,1.0,279.09735107421875,283.0775451660156,295.2387084960937,298.9344787597656,293.1499938964844,293.1499938964844,279.1499938964844,33938.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949790060520172,1.0,0.0,0.0,3.520266056060791,3.5202884674072266,8.268834221780708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.474609375,0.0,1378.6868896484375,1895.4371337890625,0.0,3861.0703125,0.8763683438301086,1.0,0.0,3.0,1.0,0.0
17852160,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7689472436904907,0.4217591881752014,0.3858190178871155,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8899440169334412,0.6634238362312317,0.6326109766960144,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8540118932723999,0.5860511064529419,0.4132585525512695,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7780250310897827,0.4372434318065643,0.4206452369689941,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6396836042404175,0.2388498336076736,1.1106491088867188,284.99615478515625,284.95001220703125,299.88427734375,292.26513671875,297.96417236328125,297.22802734375,284.9950561523437,1.0,0.7162440419197083,0.3693293929100036,0.3693293929100036,1.0,1.0,-3.558467626571656,0.984832525253296,2.57363510131836,0.1812367439270019,0.9178928136825562,0.9178928136825562,0.0,296.1507873535156,303.0,58822.09765625,0.0,4369.39697265625,1.0,279.14190673828125,283.064453125,295.241455078125,298.9793395996094,293.1499938964844,293.1499938964844,278.8500061035156,33379.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475648403167723,1.0,0.0,0.0,3.585474729537964,3.5854976177215576,8.578011261306528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.5830078125,0.0,1443.300048828125,1895.4371337890625,0.0,3840.998046875,0.8887348175048828,1.0,0.0,3.0,1.0,0.0
17852220,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7666429281234741,0.4207329452037811,0.3852502107620239,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8874791860580444,0.6625929474830627,0.6322309970855713,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8531554937362671,0.5882890820503235,0.4150824248790741,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.776236355304718,0.4372305274009704,0.4209470748901367,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6381962895393372,0.2386367321014404,1.1108615398406982,284.9101257324219,284.95001220703125,299.8650817871094,292.2601928710937,297.9532165527344,297.2222595214844,284.91082763671875,1.0,0.7180196642875671,0.3686785697937011,0.3686785697937011,1.0,1.0,-3.560147762298584,0.9833426475524902,2.5768051147460938,0.1795165389776229,0.8379303216934204,0.8379303216934204,0.0,299.4629821777344,306.0,59394.8125,0.0,4394.0498046875,1.0,278.8584289550781,282.9568176269531,295.2802124023437,299.12255859375,293.1499938964844,293.1499938964844,279.1499938964844,38634.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553059935569764,1.0,0.0,0.0,3.463374853134156,3.46339750289917,8.003727884897671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.1357421875,0.0,1353.98583984375,1895.4371337890625,0.0,3910.63427734375,0.866125762462616,1.0,0.0,3.0,1.0,0.0
17852280,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7666429281234741,0.4207329452037811,0.3852502107620239,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8874791860580444,0.6625929474830627,0.6322309970855713,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8531554937362671,0.5882890820503235,0.4150824248790741,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.776236355304718,0.4372305274009704,0.4209470748901367,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6381962895393372,0.2386367321014404,1.1108615398406982,284.9101257324219,284.95001220703125,299.8650817871094,292.2601928710937,297.9532165527344,297.2222595214844,284.91082763671875,1.0,0.7180196642875671,0.3686785697937011,0.3686785697937011,1.0,1.0,-3.560147762298584,0.9833426475524902,2.5768051147460938,0.1795165389776229,0.8379303216934204,0.8379303216934204,0.0,299.4629821777344,306.0,59394.8125,0.0,4394.0498046875,1.0,278.8584289550781,282.9568176269531,295.2802124023437,299.12255859375,293.1499938964844,293.1499938964844,279.1499938964844,38634.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553059935569764,1.0,0.0,0.0,3.463374853134156,3.46339750289917,8.003727884897671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.1357421875,0.0,1353.98583984375,1895.4371337890625,0.0,3910.63427734375,0.866125762462616,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7650226950645447,0.420686811208725,0.3850842714309692,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.885676920413971,0.6627362966537476,0.632215678691864,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529443144798279,0.5915296077728271,0.4172266721725464,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750129103660583,0.4378829598426819,0.4214793145656585,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6371130347251892,0.2387903928756714,1.111490249633789,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9500732421875,297.2255554199219,284.9964294433594,1.0,0.7198184132575989,0.368027776479721,0.368027776479721,1.0,1.0,-3.5638973712921143,0.9825254678726196,2.581372022628784,0.1778036803007125,0.9184169173240662,0.9184169173240662,0.0,302.2154235839844,309.0,58823.8203125,0.0,4420.92431640625,1.0,279.1409606933594,283.066162109375,295.2370910644531,298.97100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33424.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468241930007936,1.0,0.0,0.0,3.582781314849853,3.582804203033448,8.565128268855915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.15234375,0.0,1440.75048828125,1895.4371337890625,0.0,3834.307373046875,0.8883864283561707,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7650226950645447,0.420686811208725,0.3850842714309692,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.885676920413971,0.6627362966537476,0.632215678691864,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529443144798279,0.5915296077728271,0.4172266721725464,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750129103660583,0.4378829598426819,0.4214793145656585,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6371130347251892,0.2387903928756714,1.111490249633789,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9500732421875,297.2255554199219,284.9964294433594,1.0,0.7198184132575989,0.368027776479721,0.368027776479721,1.0,1.0,-3.5638973712921143,0.9825254678726196,2.581372022628784,0.1778036803007125,0.9184169173240662,0.9184169173240662,0.0,302.2154235839844,309.0,58823.8203125,0.0,4420.92431640625,1.0,279.1409606933594,283.066162109375,295.2370910644531,298.97100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33424.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468241930007936,1.0,0.0,0.0,3.582781314849853,3.582804203033448,8.565128268855915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.15234375,0.0,1440.75048828125,1895.4371337890625,0.0,3834.307373046875,0.8883864283561707,1.0,0.0,3.0,1.0,0.0
17852460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7627955079078674,0.4196688830852508,0.3845172822475433,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8832605481147766,0.6618543863296509,0.6317816376686096,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8521041870117188,0.5937135219573975,0.4190109670162201,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7732805609703064,0.4378639459609985,0.4217721819877624,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6356703042984009,0.2385672777891159,1.1116496324539185,284.9100646972656,284.95001220703125,299.8385009765625,292.2685241699219,297.9413452148437,297.21990966796875,284.9112548828125,1.0,0.7215631008148193,0.3673809766769409,0.3673809766769409,1.0,1.0,-3.565392255783081,0.9809809923171996,2.584411382675171,0.1760757714509964,0.8381373286247253,0.8381373286247253,0.0,305.5252685546875,312.0,59422.2265625,0.0,4445.12158203125,1.0,278.8585205078125,282.9568176269531,295.2876892089844,299.1290588378906,293.1499938964844,293.1499938964844,279.1499938964844,38622.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543464183807372,1.0,0.0,0.0,3.46394944190979,3.4639720916748047,8.006383609426848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.61767578125,0.0,1354.4852294921875,1895.4371337890625,0.0,3902.032470703125,0.8662300109863281,1.0,0.0,3.0,1.0,0.0
17852520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7627955079078674,0.4196688830852508,0.3845172822475433,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8832605481147766,0.6618543863296509,0.6317816376686096,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8521041870117188,0.5937135219573975,0.4190109670162201,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7732805609703064,0.4378639459609985,0.4217721819877624,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6356703042984009,0.2385672777891159,1.1116496324539185,284.9100646972656,284.95001220703125,299.8385009765625,292.2685241699219,297.9413452148437,297.21990966796875,284.9112548828125,1.0,0.7215631008148193,0.3673809766769409,0.3673809766769409,1.0,1.0,-3.565392255783081,0.9809809923171996,2.584411382675171,0.1760757714509964,0.8381373286247253,0.8381373286247253,0.0,305.5252685546875,312.0,59422.2265625,0.0,4445.12158203125,1.0,278.8585205078125,282.9568176269531,295.2876892089844,299.1290588378906,293.1499938964844,293.1499938964844,279.1499938964844,38622.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543464183807372,1.0,0.0,0.0,3.46394944190979,3.4639720916748047,8.006383609426848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.61767578125,0.0,1354.4852294921875,1895.4371337890625,0.0,3902.032470703125,0.8662300109863281,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.761242687702179,0.4196345806121826,0.3843602538108825,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8815001249313354,0.6619535088539124,0.6317228674888611,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8519027829170227,0.5969093441963196,0.4211221933364868,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7721064686775208,0.4385158717632293,0.4223020672798157,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6346240639686584,0.2387142479419708,1.1122424602508545,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.9400329589844,297.2232971191406,284.9974975585937,1.0,0.7233352661132812,0.3667341768741607,0.3667341768741607,1.0,1.0,-3.56901478767395,0.9801263213157654,2.58888840675354,0.1743595451116562,0.9200989603996276,0.9200989603996276,0.0,308.269775390625,315.0,58881.26171875,0.0,4471.68994140625,1.0,279.1409912109375,283.0665588378906,295.25445556640625,298.9892883300781,293.1499938964844,293.1499938964844,278.8500061035156,33369.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457335472106934,1.0,0.0,0.0,3.5859851837158203,3.586008071899414,8.580453823014977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5009765625,0.0,1443.768798828125,1895.4371337890625,0.0,3824.4462890625,0.889069676399231,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.761242687702179,0.4196345806121826,0.3843602538108825,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8815001249313354,0.6619535088539124,0.6317228674888611,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8519027829170227,0.5969093441963196,0.4211221933364868,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7721064686775208,0.4385158717632293,0.4223020672798157,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6346240639686584,0.2387142479419708,1.1122424602508545,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.9400329589844,297.2232971191406,284.9974975585937,1.0,0.7233352661132812,0.3667341768741607,0.3667341768741607,1.0,1.0,-3.56901478767395,0.9801263213157654,2.58888840675354,0.1743595451116562,0.9200989603996276,0.9200989603996276,0.0,308.269775390625,315.0,58881.26171875,0.0,4471.68994140625,1.0,279.1409912109375,283.0665588378906,295.25445556640625,298.9892883300781,293.1499938964844,293.1499938964844,278.8500061035156,33369.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457335472106934,1.0,0.0,0.0,3.5859851837158203,3.586008071899414,8.580453823014977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5009765625,0.0,1443.768798828125,1895.4371337890625,0.0,3824.4462890625,0.889069676399231,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7603983283042908,0.4191723167896271,0.3842496275901794,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8805553913116455,0.6615540385246277,0.6316794157028198,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8517155051231384,0.5980117321014404,0.4221339523792267,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7714762091636658,0.4385556280612945,0.4225794374942779,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6340866088867188,0.2386402636766433,1.1126737594604492,284.88214111328125,284.95001220703125,299.8263244628906,292.2865295410156,297.9367370605469,297.22100830078125,284.8812866210937,1.0,0.7242603898048401,0.3664107918739319,0.3664107918739319,1.0,1.0,-3.570905923843384,0.9797165989875792,2.591189384460449,0.1736326962709427,0.8390503525733948,0.8390503525733948,0.0,309.7560729980469,315.0,59714.84765625,0.0,4485.89306640625,1.0,278.8996887207031,282.9350891113281,295.3154296875,299.2109680175781,293.1499938964844,293.1499938964844,278.8500061035156,37937.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951528549194336,1.0,0.0,0.0,3.5449583530426025,3.5449817180633545,8.385241585529002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.28125,0.0,1433.4940185546875,1895.4371337890625,0.0,3876.721923828125,0.8810559511184692,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7590965628623962,0.4186254143714905,0.3838025331497192,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8791384696960449,0.6610249280929565,0.6312462091445923,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8510782718658447,0.5990291237831116,0.4228655695915222,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7704334855079651,0.4384921789169311,0.4225920140743255,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6332257986068726,0.2384828925132751,1.1123685836791992,284.9110717773437,284.95001220703125,299.8235168457031,292.29443359375,297.9328308105469,297.2176818847656,284.9119567871094,1.0,0.7250545620918274,0.3661004304885864,0.3661004304885864,1.0,1.0,-3.5703768730163574,0.9785709381103516,2.591805934906006,0.1726580113172531,0.8403356671333313,0.8403356671333313,0.0,311.576416015625,318.0,59518.41015625,0.0,4495.5595703125,1.0,278.85845947265625,282.95709228515625,295.3131408691406,299.15753173828125,293.1499938964844,293.1499938964844,279.1499938964844,38529.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531712532043456,1.0,0.0,0.0,3.4703876972198486,3.470410346984864,8.036172971515043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.37109375,0.0,1360.3643798828125,1895.4371337890625,0.0,3891.48583984375,0.8676568269729614,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575970888137817,0.4185941815376282,0.3836477994918823,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8774079084396362,0.6610730886459351,0.6311393976211548,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508700132369995,0.6021621227264404,0.4249318540096283,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7692965865135193,0.4391373097896576,0.4231151044368744,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6322054862976074,0.2386198490858078,1.1129170656204224,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9328918457031,297.22100830078125,284.9981689453125,1.0,0.7268000841140747,0.3654797375202179,0.3654797375202179,1.0,1.0,-3.5738284587860107,0.977734625339508,2.5960938930511475,0.1710057258605957,0.9222826957702636,0.9222826957702636,0.0,314.3236999511719,321.0,58980.28515625,0.0,4521.76220703125,1.0,279.1410522460937,283.0657958984375,295.28741455078125,299.026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33342.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944497287273407,1.0,0.0,0.0,3.592761516571045,3.5927844047546387,8.612913120487065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.853515625,0.0,1450.843994140625,1895.4371337890625,0.0,3813.257080078125,0.8905682563781738,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575970888137817,0.4185941815376282,0.3836477994918823,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8774079084396362,0.6610730886459351,0.6311393976211548,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508700132369995,0.6021621227264404,0.4249318540096283,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7692965865135193,0.4391373097896576,0.4231151044368744,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6322054862976074,0.2386198490858078,1.1129170656204224,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9328918457031,297.22100830078125,284.9981689453125,1.0,0.7268000841140747,0.3654797375202179,0.3654797375202179,1.0,1.0,-3.5738284587860107,0.977734625339508,2.5960938930511475,0.1710057258605957,0.9222826957702636,0.9222826957702636,0.0,314.3236999511719,321.0,58980.28515625,0.0,4521.76220703125,1.0,279.1410522460937,283.0657958984375,295.28741455078125,299.026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33342.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944497287273407,1.0,0.0,0.0,3.592761516571045,3.5927844047546387,8.612913120487065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.853515625,0.0,1450.843994140625,1895.4371337890625,0.0,3813.257080078125,0.8905682563781738,1.0,0.0,3.0,1.0,0.0
17852940,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7555186748504639,0.4175824820995331,0.383092314004898,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8750902414321899,0.6600879430770874,0.6306146383285522,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500462174415588,0.6041983962059021,0.4266231656074524,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7676712870597839,0.4390999972820282,0.4233965575695038,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6308398246765137,0.2383753955364227,1.112997055053711,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.9268798828125,297.21533203125,284.9096374511719,1.0,0.728492021560669,0.3648590445518493,0.3648590445518493,1.0,1.0,-3.575007438659668,0.9761576652526855,2.5988497734069824,0.1693348288536071,0.8398548364639282,0.8398548364639282,0.0,317.63543701171875,324.0,59609.02734375,0.0,4545.21044921875,1.0,278.85845947265625,282.9516296386719,295.3535461425781,299.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,38607.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519801735877992,1.0,0.0,0.0,3.476938009262085,3.4769606590271,8.066538157436298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.591796875,0.0,1367.5997314453125,1895.4371337890625,0.0,3880.78369140625,0.8690211176872253,1.0,0.0,3.0,1.0,0.0
17853000,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7555186748504639,0.4175824820995331,0.383092314004898,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8750902414321899,0.6600879430770874,0.6306146383285522,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500462174415588,0.6041983962059021,0.4266231656074524,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7676712870597839,0.4390999972820282,0.4233965575695038,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6308398246765137,0.2383753955364227,1.112997055053711,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.9268798828125,297.21533203125,284.9096374511719,1.0,0.728492021560669,0.3648590445518493,0.3648590445518493,1.0,1.0,-3.575007438659668,0.9761576652526855,2.5988497734069824,0.1693348288536071,0.8398548364639282,0.8398548364639282,0.0,317.63543701171875,324.0,59609.02734375,0.0,4545.21044921875,1.0,278.85845947265625,282.9516296386719,295.3535461425781,299.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,38607.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519801735877992,1.0,0.0,0.0,3.476938009262085,3.4769606590271,8.066538157436298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.591796875,0.0,1367.5997314453125,1895.4371337890625,0.0,3880.78369140625,0.8690211176872253,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.754078209400177,0.4175720512866974,0.3829450905323028,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733974695205688,0.6601033806800842,0.6304662227630615,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.849834680557251,0.6072720289230347,0.4286427199840545,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665760517120361,0.4397498965263366,0.423915147781372,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298463940620422,0.2385091334581375,1.11350679397583,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281616210937,297.2187194824219,284.9986267089844,1.0,0.7302107214927673,0.3642736375331878,0.3642736375331878,1.0,1.0,-3.5783095359802246,0.975372850894928,2.6029367446899414,0.1677744686603546,0.9250619411468506,0.9250619411468506,0.0,320.3775329589844,312.0,59111.046875,0.0,4571.0478515625,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.07891845703125,293.1499938964844,293.1499938964844,278.8500061035156,33241.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430644512176514,1.0,0.0,0.0,3.603241443634033,3.603264570236206,8.663233757033595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1796875,0.0,1461.3931884765625,1895.4371337890625,0.0,3800.272216796875,0.8926007151603699,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.754078209400177,0.4175720512866974,0.3829450905323028,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733974695205688,0.6601033806800842,0.6304662227630615,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.849834680557251,0.6072720289230347,0.4286427199840545,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665760517120361,0.4397498965263366,0.423915147781372,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298463940620422,0.2385091334581375,1.11350679397583,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281616210937,297.2187194824219,284.9986267089844,1.0,0.7302107214927673,0.3642736375331878,0.3642736375331878,1.0,1.0,-3.5783095359802246,0.975372850894928,2.6029367446899414,0.1677744686603546,0.9250619411468506,0.9250619411468506,0.0,320.3775329589844,312.0,59111.046875,0.0,4571.0478515625,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.07891845703125,293.1499938964844,293.1499938964844,278.8500061035156,33241.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430644512176514,1.0,0.0,0.0,3.603241443634033,3.603264570236206,8.663233757033595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1796875,0.0,1461.3931884765625,1895.4371337890625,0.0,3800.272216796875,0.8926007151603699,1.0,0.0,3.0,1.0,0.0
17853180,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7555519342422485,0.4165924489498138,0.3821518123149872,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8753883242607117,0.6590538620948792,0.6296148896217346,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8529398441314697,0.6090991497039795,0.4300154149532318,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7686613202095032,0.439724326133728,0.4239281713962555,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6312237977981567,0.238269418478012,1.1122742891311646,284.9063720703125,284.95001220703125,299.8197021484375,292.38671875,297.9227600097656,297.2125549316406,284.9076843261719,1.0,0.7278145551681519,0.363688200712204,0.363688200712204,1.0,1.0,-3.5765295028686523,0.9729557633399964,2.6035735607147217,0.1659853309392929,0.8406893014907837,0.8406893014907837,0.0,316.5057983398437,300.0,59742.38671875,0.0,4542.50634765625,1.0,278.8583984375,282.95001220703125,295.405029296875,299.2650451660156,293.1499938964844,293.1499938964844,279.1499938964844,38632.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504671096801758,1.0,0.0,0.0,3.486016035079956,3.486039161682129,8.108715974231018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.3828125,0.0,1377.07763671875,1895.4371337890625,0.0,3867.1689453125,0.8710047006607056,1.0,0.0,3.0,1.0,0.0
17853240,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7555519342422485,0.4165924489498138,0.3821518123149872,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8753883242607117,0.6590538620948792,0.6296148896217346,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8529398441314697,0.6090991497039795,0.4300154149532318,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7686613202095032,0.439724326133728,0.4239281713962555,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6312237977981567,0.238269418478012,1.1122742891311646,284.9063720703125,284.95001220703125,299.8197021484375,292.38671875,297.9227600097656,297.2125549316406,284.9076843261719,1.0,0.7278145551681519,0.363688200712204,0.363688200712204,1.0,1.0,-3.5765295028686523,0.9729557633399964,2.6035735607147217,0.1659853309392929,0.8406893014907837,0.8406893014907837,0.0,316.5057983398437,300.0,59742.38671875,0.0,4542.50634765625,1.0,278.8583984375,282.95001220703125,295.405029296875,299.2650451660156,293.1499938964844,293.1499938964844,279.1499938964844,38632.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504671096801758,1.0,0.0,0.0,3.486016035079956,3.486039161682129,8.108715974231018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.3828125,0.0,1377.07763671875,1895.4371337890625,0.0,3867.1689453125,0.8710047006607056,1.0,0.0,3.0,1.0,0.0
17853300,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7572197914123535,0.4165832996368408,0.3817546963691711,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8774785995483398,0.658977746963501,0.6291323304176331,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.855530321598053,0.610492467880249,0.4306685030460357,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7706474661827087,0.4400236904621124,0.4238767921924591,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.63259357213974,0.2383177876472473,1.1112873554229736,285.0126953125,284.95001220703125,299.8211975097656,292.4013671875,297.9232177734375,297.21356201171875,285.0129699707031,1.0,0.7258426547050476,0.3633955121040344,0.3633955121040344,1.0,1.0,-3.575001239776612,0.9715518951416016,2.6034493446350098,0.1648717820644378,0.9160202145576476,0.9160202145576476,0.0,312.8202514648437,300.0,59023.265625,0.0,4515.833984375,1.0,279.0978088378906,283.0747985839844,295.3656311035156,299.072265625,293.1499938964844,293.1499938964844,279.1499938964844,33857.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439760446548462,1.0,0.0,0.0,3.5424606800079346,3.542483329772949,8.373429523089726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.947265625,0.0,1401.229248046875,1895.4371337890625,0.0,3808.534912109375,0.8812369108200073,1.0,0.0,3.0,1.0,0.0
17853360,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7597290873527527,0.4166870415210724,0.3816717267036438,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8804944753646851,0.659038245677948,0.6289951205253601,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8590113520622253,0.6119734048843384,0.4315676093101501,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7734496593475342,0.4404442906379699,0.4240675270557403,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.634586751461029,0.2384655475616455,1.110950231552124,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.9247436523437,297.2158203125,284.997314453125,1.0,0.723676323890686,0.3631251454353332,0.3631251454353332,1.0,1.0,-3.5756402015686035,0.970901370048523,2.604738712310791,0.1640780717134475,0.92531555891037,0.92531555891037,0.0,308.1650390625,288.0,59177.75390625,0.0,4489.16064453125,1.0,279.14208984375,283.0630187988281,295.3881530761719,299.1386108398437,293.1499938964844,293.1499938964844,278.8500061035156,33301.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412624835968018,1.0,0.0,0.0,3.6086738109588623,3.608696937561035,8.689375476933492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.5947265625,0.0,1467.71142578125,1895.4371337890625,0.0,3783.918212890625,0.8938960433006287,1.0,0.0,3.0,1.0,0.0
17853420,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7646121382713318,0.4158522188663482,0.3807861804962158,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865298628807068,0.6580252647399902,0.6279332041740417,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8659642338752747,0.6137591600418091,0.4327118098735809,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7790898084640503,0.4405239224433899,0.4239463210105896,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6386253237724304,0.2383393347263336,1.109104037284851,284.9088134765625,284.95001220703125,299.8275756835937,292.4485778808594,297.9207763671875,297.2105407714844,284.9093322753906,1.0,0.7185666561126709,0.3625844120979309,0.3625844120979309,1.0,1.0,-3.572316169738769,0.968136429786682,2.604179859161377,0.162236675620079,0.842864453792572,0.842864453792572,0.0,298.4720458984375,276.0,59820.80078125,0.0,4420.97900390625,1.0,278.85870361328125,282.9535522460937,295.4642639160156,299.32550048828125,293.1499938964844,293.1499938964844,279.1499938964844,38482.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948222517967224,1.0,0.0,0.0,3.491332530975342,3.491355657577514,8.133467872539768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.60107421875,0.0,1381.473876953125,1895.4371337890625,0.0,3846.93505859375,0.8721939325332642,1.0,0.0,3.0,1.0,0.0
17853480,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7646121382713318,0.4158522188663482,0.3807861804962158,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865298628807068,0.6580252647399902,0.6279332041740417,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8659642338752747,0.6137591600418091,0.4327118098735809,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7790898084640503,0.4405239224433899,0.4239463210105896,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6386253237724304,0.2383393347263336,1.109104037284851,284.9088134765625,284.95001220703125,299.8275756835937,292.4485778808594,297.9207763671875,297.2105407714844,284.9093322753906,1.0,0.7185666561126709,0.3625844120979309,0.3625844120979309,1.0,1.0,-3.572316169738769,0.968136429786682,2.604179859161377,0.162236675620079,0.842864453792572,0.842864453792572,0.0,298.4720458984375,276.0,59820.80078125,0.0,4420.97900390625,1.0,278.85870361328125,282.9535522460937,295.4642639160156,299.32550048828125,293.1499938964844,293.1499938964844,279.1499938964844,38482.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948222517967224,1.0,0.0,0.0,3.491332530975342,3.491355657577514,8.133467872539768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.60107421875,0.0,1381.473876953125,1895.4371337890625,0.0,3846.93505859375,0.8721939325332642,1.0,0.0,3.0,1.0,0.0
17853540,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.771151065826416,0.4160495102405548,0.3803111910820007,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.894345760345459,0.658039391040802,0.6272445917129517,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747638463973999,0.616637647151947,0.4341911971569061,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7863003015518188,0.4413240253925323,0.4240626096725464,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6438721418380737,0.2386388480663299,1.107743740081787,284.9984130859375,284.95001220703125,299.8332214355469,292.482421875,297.92401123046875,297.2146301269531,284.99755859375,1.0,0.713012158870697,0.3620436787605285,0.3620436787605285,1.0,1.0,-3.5711913108825684,0.9660788178443908,2.605112314224243,0.1604498922824859,0.925631582736969,0.925631582736969,0.0,287.230224609375,264.0,59242.97265625,0.0,4349.39794921875,1.0,279.1412048339844,283.0650329589844,295.4540710449219,299.2074584960937,293.1499938964844,293.1499938964844,278.8500061035156,33397.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389513731002808,1.0,0.0,0.0,3.609519720077514,3.6095430850982666,8.693450013197435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0166015625,0.0,1469.3369140625,1895.4371337890625,0.0,3762.905517578125,0.8943538665771484,1.0,0.0,3.0,1.0,0.0
17853600,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.771151065826416,0.4160495102405548,0.3803111910820007,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.894345760345459,0.658039391040802,0.6272445917129517,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747638463973999,0.616637647151947,0.4341911971569061,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7863003015518188,0.4413240253925323,0.4240626096725464,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6438721418380737,0.2386388480663299,1.107743740081787,284.9984130859375,284.95001220703125,299.8332214355469,292.482421875,297.92401123046875,297.2146301269531,284.99755859375,1.0,0.713012158870697,0.3620436787605285,0.3620436787605285,1.0,1.0,-3.5711913108825684,0.9660788178443908,2.605112314224243,0.1604498922824859,0.925631582736969,0.925631582736969,0.0,287.230224609375,264.0,59242.97265625,0.0,4349.39794921875,1.0,279.1412048339844,283.0650329589844,295.4540710449219,299.2074584960937,293.1499938964844,293.1499938964844,278.8500061035156,33397.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389513731002808,1.0,0.0,0.0,3.609519720077514,3.6095430850982666,8.693450013197435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0166015625,0.0,1469.3369140625,1895.4371337890625,0.0,3762.905517578125,0.8943538665771484,1.0,0.0,3.0,1.0,0.0
