time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778225541114807,0.4152942299842834,0.3794403672218323,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9023652076721193,0.657045304775238,0.6261383891105652,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8838064074516296,0.6184110045433044,0.4352822005748749,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937384247779846,0.4414596855640411,0.4239370226860046,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494176387786865,0.2385965138673782,1.1060092449188232,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.92108154296875,297.2099304199219,284.9096374511719,1.0,0.707159161567688,0.3615553081035614,0.3615553081035614,1.0,1.0,-3.567896604537964,0.9634798169136048,2.604416847229004,0.1588671803474426,0.8434774279594421,0.8434774279594421,0.0,276.0777587890625,252.0,59898.125,0.0,4272.61279296875,1.0,278.8586730957031,282.95562744140625,295.5333251953125,299.3990173339844,293.1499938964844,293.1499938964844,279.1499938964844,38473.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458397030830384,1.0,0.0,0.0,3.494070529937744,3.494093418121338,8.146229220074019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2041015625,0.0,1384.224609375,1895.4371337890625,0.0,3825.406494140625,0.8727951049804688,1.0,0.0,3.0,1.0,0.0
17853720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778225541114807,0.4152942299842834,0.3794403672218323,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9023652076721193,0.657045304775238,0.6261383891105652,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8838064074516296,0.6184110045433044,0.4352822005748749,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937384247779846,0.4414596855640411,0.4239370226860046,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494176387786865,0.2385965138673782,1.1060092449188232,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.92108154296875,297.2099304199219,284.9096374511719,1.0,0.707159161567688,0.3615553081035614,0.3615553081035614,1.0,1.0,-3.567896604537964,0.9634798169136048,2.604416847229004,0.1588671803474426,0.8434774279594421,0.8434774279594421,0.0,276.0777587890625,252.0,59898.125,0.0,4272.61279296875,1.0,278.8586730957031,282.95562744140625,295.5333251953125,299.3990173339844,293.1499938964844,293.1499938964844,279.1499938964844,38473.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458397030830384,1.0,0.0,0.0,3.494070529937744,3.494093418121338,8.146229220074019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2041015625,0.0,1384.224609375,1895.4371337890625,0.0,3825.406494140625,0.8727951049804688,1.0,0.0,3.0,1.0,0.0
17853780,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7860338687896729,0.415551096200943,0.3789943158626556,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124431610107422,0.6570653319358826,0.6254288554191589,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.894547700881958,0.6212696433067322,0.4367272853851318,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8025644421577454,0.4422999024391174,0.4240648150444031,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561639904975891,0.2389619350433349,1.104822039604187,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9250793457031,297.2142639160156,284.9981994628906,1.0,0.7012025713920593,0.3610669374465942,0.3610669374465942,1.0,1.0,-3.5669620037078857,0.9616429209709167,2.605319261550904,0.1573620438575744,0.9268633723258972,0.9268633723258972,0.0,264.0956115722656,240.0,59334.15625,0.0,4197.158203125,1.0,279.1412353515625,283.0672607421875,295.5262756347656,299.2851867675781,293.1499938964844,293.1499938964844,278.8500061035156,33378.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365776181221008,1.0,0.0,0.0,3.6130876541137695,3.6131107807159424,8.710644010534452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.7373046875,0.0,1473.0712890625,1895.4371337890625,0.0,3741.2802734375,0.8951271772384644,1.0,0.0,3.0,1.0,0.0
17853840,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7860338687896729,0.415551096200943,0.3789943158626556,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124431610107422,0.6570653319358826,0.6254288554191589,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.894547700881958,0.6212696433067322,0.4367272853851318,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8025644421577454,0.4422999024391174,0.4240648150444031,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561639904975891,0.2389619350433349,1.104822039604187,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9250793457031,297.2142639160156,284.9981994628906,1.0,0.7012025713920593,0.3610669374465942,0.3610669374465942,1.0,1.0,-3.5669620037078857,0.9616429209709167,2.605319261550904,0.1573620438575744,0.9268633723258972,0.9268633723258972,0.0,264.0956115722656,240.0,59334.15625,0.0,4197.158203125,1.0,279.1412353515625,283.0672607421875,295.5262756347656,299.2851867675781,293.1499938964844,293.1499938964844,278.8500061035156,33378.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365776181221008,1.0,0.0,0.0,3.6130876541137695,3.6131107807159424,8.710644010534452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.7373046875,0.0,1473.0712890625,1895.4371337890625,0.0,3741.2802734375,0.8951271772384644,1.0,0.0,3.0,1.0,0.0
17853900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.790349543094635,0.4152386486530304,0.3787457644939422,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.918030560016632,0.6566289663314819,0.625065267086029,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.900152325630188,0.6221773624420166,0.4374043345451355,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8071805834770203,0.4424315989017486,0.4241446852684021,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6598057746887207,0.2390061020851135,1.1044081449508667,284.87994384765625,284.95001220703125,299.85064697265625,292.5733337402344,297.9241943359375,297.2125244140625,284.8791809082031,1.0,0.6982356905937195,0.3608227372169494,0.3608227372169494,1.0,1.0,-3.566645622253418,0.9607658982276917,2.605879783630371,0.1567551046609878,0.8437091112136841,0.8437091112136841,0.0,258.1693115234375,240.0,60224.45703125,0.0,4160.2236328125,1.0,278.89910888671875,282.9320068359375,295.5996398925781,299.5218505859375,293.1499938964844,293.1499938964844,278.8500061035156,37939.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421486854553224,1.0,0.0,0.0,3.572582006454468,3.572605609893799,8.516432785654615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.3583984375,0.0,1462.9345703125,1895.4371337890625,0.0,3791.96435546875,0.8871511816978455,1.0,0.0,3.0,1.0,0.0
17853960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7942419052124023,0.4148381352424621,0.3781560957431793,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9232540726661682,0.6560633182525635,0.6243085861206055,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9053866267204284,0.6229950189590454,0.4377831518650055,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8113126158714294,0.4424580633640289,0.4239529073238373,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6631819605827332,0.2389700412750244,1.1032674312591553,284.9088439941406,284.95001220703125,299.8544921875,292.59228515625,297.9225769042969,297.209716796875,284.9098815917969,1.0,0.6951169967651367,0.3605926632881164,0.3605926632881164,1.0,1.0,-3.563880920410156,0.9591577053070068,2.6047232151031494,0.1559014767408371,0.8443400859832764,0.8443400859832764,0.0,252.57460021972656,228.0,59991.1875,0.0,4118.91748046875,1.0,278.8583374023437,282.9574584960937,295.6083679199219,299.480712890625,293.1499938964844,293.1499938964844,279.1499938964844,38583.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943520724773407,1.0,0.0,0.0,3.49703049659729,3.497053384780884,8.160037054949498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.115234375,0.0,1388.0706787109375,1895.4371337890625,0.0,3804.40869140625,0.8735318183898926,1.0,0.0,3.0,1.0,0.0
17854020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040872812271118,0.4151279032230377,0.3777285814285278,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.936225175857544,0.6560679078102112,0.6235733032226562,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.91909259557724,0.6258071064949036,0.4391853213310241,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8210194706916809,0.4433129429817199,0.4240850210189819,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.671587347984314,0.2393752336502075,1.1022249460220337,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9267578125,297.2140197753906,284.9986572265625,1.0,0.6890068650245667,0.3601325452327728,0.3601325452327728,1.0,1.0,-3.56306529045105,0.9574487805366516,2.605616569519043,0.1544748395681381,0.928508460521698,0.928508460521698,0.0,240.4180450439453,216.0,59448.42578125,0.0,4042.833740234375,1.0,279.1412658691406,283.0691833496094,295.602783203125,299.36920166015625,293.1499938964844,293.1499938964844,278.8500061035156,33363.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343047142028807,1.0,0.0,0.0,3.618309736251831,3.618332862854004,8.735841561247071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.4384765625,0.0,1478.639404296875,1895.4371337890625,0.0,3720.534423828125,0.8962905406951904,1.0,0.0,3.0,1.0,0.0
17854080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040872812271118,0.4151279032230377,0.3777285814285278,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.936225175857544,0.6560679078102112,0.6235733032226562,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.91909259557724,0.6258071064949036,0.4391853213310241,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8210194706916809,0.4433129429817199,0.4240850210189819,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.671587347984314,0.2393752336502075,1.1022249460220337,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9267578125,297.2140197753906,284.9986572265625,1.0,0.6890068650245667,0.3601325452327728,0.3601325452327728,1.0,1.0,-3.56306529045105,0.9574487805366516,2.605616569519043,0.1544748395681381,0.928508460521698,0.928508460521698,0.0,240.4180450439453,216.0,59448.42578125,0.0,4042.833740234375,1.0,279.1412658691406,283.0691833496094,295.602783203125,299.36920166015625,293.1499938964844,293.1499938964844,278.8500061035156,33363.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343047142028807,1.0,0.0,0.0,3.618309736251831,3.618332862854004,8.735841561247071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.4384765625,0.0,1478.639404296875,1895.4371337890625,0.0,3720.534423828125,0.8962905406951904,1.0,0.0,3.0,1.0,0.0
17854140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136647343635559,0.414439857006073,0.3769072294235229,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9490758776664734,0.6550441980361938,0.6224262714385986,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335349798202516,0.6274684071540833,0.4401934742927551,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306668400764465,0.4434761106967926,0.4239737689495086,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6803179383277893,0.2394158095121383,1.10080087184906,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.92431640625,297.2094116210937,284.9095458984375,1.0,0.6828072667121887,0.3596723973751068,0.3596723973751068,1.0,1.0,-3.560072183609009,0.9550414681434632,2.6050307750701904,0.1530496329069137,0.8457669615745544,0.8457669615745544,0.0,228.8186187744141,204.0,60129.734375,0.0,3964.560302734375,1.0,278.85858154296875,282.9585876464844,295.6854248046875,299.56640625,293.1499938964844,293.1499938964844,279.1499938964844,38443.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412694573402404,1.0,0.0,0.0,3.504924058914185,3.5049471855163574,8.19691706510639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.796875,0.0,1395.2293701171875,1895.4371337890625,0.0,3783.9814453125,0.875169575214386,1.0,0.0,3.0,1.0,0.0
17854200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136647343635559,0.414439857006073,0.3769072294235229,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9490758776664734,0.6550441980361938,0.6224262714385986,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335349798202516,0.6274684071540833,0.4401934742927551,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306668400764465,0.4434761106967926,0.4239737689495086,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6803179383277893,0.2394158095121383,1.10080087184906,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.92431640625,297.2094116210937,284.9095458984375,1.0,0.6828072667121887,0.3596723973751068,0.3596723973751068,1.0,1.0,-3.560072183609009,0.9550414681434632,2.6050307750701904,0.1530496329069137,0.8457669615745544,0.8457669615745544,0.0,228.8186187744141,204.0,60129.734375,0.0,3964.560302734375,1.0,278.85858154296875,282.9585876464844,295.6854248046875,299.56640625,293.1499938964844,293.1499938964844,279.1499938964844,38443.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412694573402404,1.0,0.0,0.0,3.504924058914185,3.5049471855163574,8.19691706510639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.796875,0.0,1395.2293701171875,1895.4371337890625,0.0,3783.9814453125,0.875169575214386,1.0,0.0,3.0,1.0,0.0
17854260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246062994003296,0.4147535264492035,0.3764979541301727,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634838700294496,0.6550273299217224,0.6216675639152527,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501904845237732,0.6302266120910645,0.4415540993213653,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421438336372375,0.4443356692790985,0.4241072237491607,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907330751419067,0.2398510128259658,1.099881649017334,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9284973144531,297.2136535644531,284.9984436035156,1.0,0.6766015291213989,0.3592531979084015,0.3592531979084015,1.0,1.0,-3.5593502521514893,0.9534870982170104,2.605863094329834,0.1517557799816131,0.9301722645759584,0.9301722645759584,0.0,216.61669921875,207.0,59579.83203125,0.0,3888.5546875,1.0,279.1421203613281,283.0704650878906,295.68035888671875,299.4559020996094,293.1499938964844,293.1499938964844,278.8500061035156,33290.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320881366729736,1.0,0.0,0.0,3.6262826919555664,3.6263060569763184,8.774383672971453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.85546875,0.0,1486.796875,1895.4371337890625,0.0,3700.26611328125,0.8977834582328796,1.0,0.0,3.0,1.0,0.0
17854320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246062994003296,0.4147535264492035,0.3764979541301727,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634838700294496,0.6550273299217224,0.6216675639152527,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501904845237732,0.6302266120910645,0.4415540993213653,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421438336372375,0.4443356692790985,0.4241072237491607,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907330751419067,0.2398510128259658,1.099881649017334,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9284973144531,297.2136535644531,284.9984436035156,1.0,0.6766015291213989,0.3592531979084015,0.3592531979084015,1.0,1.0,-3.5593502521514893,0.9534870982170104,2.605863094329834,0.1517557799816131,0.9301722645759584,0.9301722645759584,0.0,216.61669921875,207.0,59579.83203125,0.0,3888.5546875,1.0,279.1421203613281,283.0704650878906,295.68035888671875,299.4559020996094,293.1499938964844,293.1499938964844,278.8500061035156,33290.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320881366729736,1.0,0.0,0.0,3.6262826919555664,3.6263060569763184,8.774383672971453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.85546875,0.0,1486.796875,1895.4371337890625,0.0,3700.26611328125,0.8977834582328796,1.0,0.0,3.0,1.0,0.0
17854380,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288149833679199,0.4140559732913971,0.3759402334690094,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9687931537628174,0.6539620161056519,0.6207627654075623,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572588205337524,0.6317975521087646,0.4427111744880676,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470411896705627,0.4444803297519684,0.4242590963840484,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6951289176940918,0.2399017959833145,1.0998241901397705,284.9096374511719,284.95001220703125,299.8852233886719,292.7474975585937,297.9258728027344,297.2087707519531,284.9102783203125,1.0,0.674504816532135,0.3588339984416961,0.3588339984416961,1.0,1.0,-3.5591013431549072,0.9520785212516784,2.607022762298584,0.1506668925285339,0.8480333685874939,0.8480333685874939,0.0,211.9188995361328,210.0,60300.90234375,0.0,3859.37255859375,1.0,278.8585510253906,282.9600830078125,295.763916015625,299.6557312011719,293.1499938964844,293.1499938964844,279.1499938964844,38381.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391940236091614,1.0,0.0,0.0,3.5135176181793213,3.513540744781494,8.237161068791465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6005859375,0.0,1403.716064453125,1895.4371337890625,0.0,3765.113525390625,0.8770313262939453,1.0,0.0,3.0,1.0,0.0
17854440,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288149833679199,0.4140559732913971,0.3759402334690094,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9687931537628174,0.6539620161056519,0.6207627654075623,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572588205337524,0.6317975521087646,0.4427111744880676,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470411896705627,0.4444803297519684,0.4242590963840484,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6951289176940918,0.2399017959833145,1.0998241901397705,284.9096374511719,284.95001220703125,299.8852233886719,292.7474975585937,297.9258728027344,297.2087707519531,284.9102783203125,1.0,0.674504816532135,0.3588339984416961,0.3588339984416961,1.0,1.0,-3.5591013431549072,0.9520785212516784,2.607022762298584,0.1506668925285339,0.8480333685874939,0.8480333685874939,0.0,211.9188995361328,210.0,60300.90234375,0.0,3859.37255859375,1.0,278.8585510253906,282.9600830078125,295.763916015625,299.6557312011719,293.1499938964844,293.1499938964844,279.1499938964844,38381.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391940236091614,1.0,0.0,0.0,3.5135176181793213,3.513540744781494,8.237161068791465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6005859375,0.0,1403.716064453125,1895.4371337890625,0.0,3765.113525390625,0.8770313262939453,1.0,0.0,3.0,1.0,0.0
17854500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8295485973358154,0.4141256213188171,0.375739574432373,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9696639180183412,0.6538453102111816,0.6203678846359253,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9588995575904846,0.6330665349960327,0.443360686302185,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8480321764945984,0.4448232054710388,0.4243731498718261,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6959817409515381,0.240055575966835,1.0998960733413696,285.0164489746094,284.95001220703125,299.888671875,292.76678466796875,297.9271850585937,297.2098999023437,285.01727294921875,1.0,0.6741729378700256,0.3586243987083435,0.3586243987083435,1.0,1.0,-3.559382915496826,0.9515073895454408,2.6078755855560303,0.1500515192747116,0.9240098595619202,0.9240098595619202,0.0,211.0618438720703,210.0,59567.953125,0.0,3854.890625,1.0,279.0985412597656,283.08331298828125,295.7310485839844,299.4710693359375,293.1499938964844,293.1499938964844,279.1499938964844,33846.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328094720840454,1.0,0.0,0.0,3.567829370498657,3.567852258682251,8.493788641317224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.3681640625,0.0,1427.906005859375,1895.4371337890625,0.0,3706.86572265625,0.8869600892066956,1.0,0.0,3.0,1.0,0.0
17854560,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8303089141845703,0.4142912924289703,0.3758711516857147,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9704731106758118,0.6538562774658203,0.6203481554985046,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9604766368865968,0.6344200968742371,0.4442926347255707,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8489856123924255,0.4452696740627289,0.4247562885284424,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6968135833740234,0.2402864098548889,1.1007351875305176,285.00262451171875,284.95001220703125,299.8919372558594,292.78594970703125,297.9292297363281,297.21209716796875,285.0014343261719,1.0,0.6743058562278748,0.3584044873714447,0.3584044873714447,1.0,1.0,-3.562106847763061,0.9516736268997192,2.6104331016540527,0.1496772021055221,0.935033917427063,0.935033917427063,0.0,210.52780151367188,213.0,59798.671875,0.0,3858.564453125,1.0,279.14227294921875,283.0731811523437,295.75885009765625,299.5479736328125,293.1499938964844,293.1499938964844,278.8500061035156,33186.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302948117256165,1.0,0.0,0.0,3.637393951416016,3.637417316436768,8.828237128000183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.654296875,0.0,1498.2138671875,1895.4371337890625,0.0,3683.843017578125,0.9002665281295776,1.0,0.0,3.0,1.0,0.0
17854620,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8289000988006592,0.4134684801101684,0.3754295110702514,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687142968177797,0.6526592969894409,0.619560956954956,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.959945797920227,0.635796308517456,0.4454959630966186,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479979038238525,0.4452973902225494,0.42503821849823,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958920955657959,0.2402363568544387,1.101359724998474,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9253845214844,297.2060546875,284.9100036621094,1.0,0.6750565767288208,0.3579646944999695,0.3579646944999695,1.0,1.0,-3.563175916671753,0.9506117701530457,2.6125640869140625,0.1486863642930984,0.8514556884765625,0.8514556884765625,0.0,211.69664001464844,216.0,60561.1875,0.0,3868.39501953125,1.0,278.8584289550781,282.9591979980469,295.8416442871094,299.7509155273437,293.1499938964844,293.1499938964844,279.1499938964844,38321.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377275109291076,1.0,0.0,0.0,3.529299259185791,3.529322385787964,8.311324677379162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.9326171875,0.0,1419.779052734375,1895.4371337890625,0.0,3751.760986328125,0.8804609775543213,1.0,0.0,3.0,1.0,0.0
17854680,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8289000988006592,0.4134684801101684,0.3754295110702514,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687142968177797,0.6526592969894409,0.619560956954956,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.959945797920227,0.635796308517456,0.4454959630966186,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479979038238525,0.4452973902225494,0.42503821849823,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958920955657959,0.2402363568544387,1.101359724998474,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9253845214844,297.2060546875,284.9100036621094,1.0,0.6750565767288208,0.3579646944999695,0.3579646944999695,1.0,1.0,-3.563175916671753,0.9506117701530457,2.6125640869140625,0.1486863642930984,0.8514556884765625,0.8514556884765625,0.0,211.69664001464844,216.0,60561.1875,0.0,3868.39501953125,1.0,278.8584289550781,282.9591979980469,295.8416442871094,299.7509155273437,293.1499938964844,293.1499938964844,279.1499938964844,38321.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377275109291076,1.0,0.0,0.0,3.529299259185791,3.529322385787964,8.311324677379162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.9326171875,0.0,1419.779052734375,1895.4371337890625,0.0,3751.760986328125,0.8804609775543213,1.0,0.0,3.0,1.0,0.0
17854740,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8274014592170715,0.4136014580726623,0.3753789067268371,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666788578033448,0.6524319648742676,0.6191511750221252,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9591987133026124,0.6382452845573425,0.4470435380935669,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467820882797241,0.4459811747074127,0.4255531132221222,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.694719135761261,0.2405280470848083,1.1024055480957031,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.927490234375,297.2083740234375,285.0023498535156,1.0,0.6763386726379395,0.3575249016284942,0.3575249016284942,1.0,1.0,-3.566352844238281,0.9502221345901488,2.616130828857422,0.1476721167564392,0.9392418265342712,0.9392418265342712,0.0,213.3246917724609,219.0,60042.65625,0.0,3886.416015625,1.0,279.1415405273437,283.073486328125,295.8353881835937,299.64141845703125,293.1499938964844,293.1499938964844,278.8500061035156,33267.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291254878044128,1.0,0.0,0.0,3.6508188247680655,3.6508421897888175,8.893522931430198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.76953125,0.0,1513.6282958984375,1895.4371337890625,0.0,3673.122802734375,0.903535783290863,1.0,0.0,3.0,1.0,0.0
17854800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8274014592170715,0.4136014580726623,0.3753789067268371,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666788578033448,0.6524319648742676,0.6191511750221252,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9591987133026124,0.6382452845573425,0.4470435380935669,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467820882797241,0.4459811747074127,0.4255531132221222,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.694719135761261,0.2405280470848083,1.1024055480957031,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.927490234375,297.2083740234375,285.0023498535156,1.0,0.6763386726379395,0.3575249016284942,0.3575249016284942,1.0,1.0,-3.566352844238281,0.9502221345901488,2.616130828857422,0.1476721167564392,0.9392418265342712,0.9392418265342712,0.0,213.3246917724609,219.0,60042.65625,0.0,3886.416015625,1.0,279.1415405273437,283.073486328125,295.8353881835937,299.64141845703125,293.1499938964844,293.1499938964844,278.8500061035156,33267.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291254878044128,1.0,0.0,0.0,3.6508188247680655,3.6508421897888175,8.893522931430198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.76953125,0.0,1513.6282958984375,1895.4371337890625,0.0,3673.122802734375,0.903535783290863,1.0,0.0,3.0,1.0,0.0
17854860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244285583496094,0.4126934707164764,0.3749142587184906,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628642201423644,0.6511245369911194,0.6183174848556519,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.956547200679779,0.6394478678703308,0.4481703341007232,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441529273986816,0.4459129571914673,0.4258038103580475,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922898888587952,0.2404004782438278,1.1029624938964844,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9224548339844,297.2016906738281,284.9087829589844,1.0,0.6778254508972168,0.3570441007614136,0.3570441007614136,1.0,1.0,-3.5671277046203613,0.9489399790763856,2.618187665939331,0.14651420712471,0.8540711998939514,0.8540711998939514,0.0,216.1019287109375,222.0,60807.94140625,0.0,3905.3134765625,1.0,278.8583068847656,282.9576416015625,295.9144287109375,299.8410339355469,293.1499938964844,293.1499938964844,279.1499938964844,38349.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366263747215272,1.0,0.0,0.0,3.5448145866394043,3.544837951660156,8.384561169805238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.7978515625,0.0,1436.33642578125,1895.4371337890625,0.0,3741.724853515625,0.8839094042778015,1.0,0.0,3.0,1.0,0.0
17854920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244285583496094,0.4126934707164764,0.3749142587184906,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628642201423644,0.6511245369911194,0.6183174848556519,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.956547200679779,0.6394478678703308,0.4481703341007232,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441529273986816,0.4459129571914673,0.4258038103580475,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922898888587952,0.2404004782438278,1.1029624938964844,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9224548339844,297.2016906738281,284.9087829589844,1.0,0.6778254508972168,0.3570441007614136,0.3570441007614136,1.0,1.0,-3.5671277046203613,0.9489399790763856,2.618187665939331,0.14651420712471,0.8540711998939514,0.8540711998939514,0.0,216.1019287109375,222.0,60807.94140625,0.0,3905.3134765625,1.0,278.8583068847656,282.9576416015625,295.9144287109375,299.8410339355469,293.1499938964844,293.1499938964844,279.1499938964844,38349.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366263747215272,1.0,0.0,0.0,3.5448145866394043,3.544837951660156,8.384561169805238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.7978515625,0.0,1436.33642578125,1895.4371337890625,0.0,3741.724853515625,0.8839094042778015,1.0,0.0,3.0,1.0,0.0
17854980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.822146475315094,0.4127654135227203,0.3748340308666229,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597222208976746,0.6508066058158875,0.6178501844406128,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546924233436584,0.6417528390884399,0.4496364295482635,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421270847320557,0.4465211927890777,0.4262753427028656,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903579831123352,0.240636259317398,1.1038897037506104,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234313964844,297.2035827636719,285.0025634765625,1.0,0.6794548034667969,0.3565632700920105,0.3565632700920105,1.0,1.0,-3.569906711578369,0.948292315006256,2.621614456176758,0.1453115195035934,0.9425380229949952,0.9425380229949952,0.0,218.5657501220703,225.0,60262.01171875,0.0,3927.462890625,1.0,279.1416320800781,283.0735778808594,295.9051513671875,299.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,33301.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281161427497864,1.0,0.0,0.0,3.664019346237183,3.6640429496765137,8.957953809840546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.4423828125,0.0,1528.5511474609375,1895.4371337890625,0.0,3663.86181640625,0.906589150428772,1.0,0.0,3.0,1.0,0.0
17855040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.822146475315094,0.4127654135227203,0.3748340308666229,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597222208976746,0.6508066058158875,0.6178501844406128,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546924233436584,0.6417528390884399,0.4496364295482635,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421270847320557,0.4465211927890777,0.4262753427028656,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903579831123352,0.240636259317398,1.1038897037506104,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234313964844,297.2035827636719,285.0025634765625,1.0,0.6794548034667969,0.3565632700920105,0.3565632700920105,1.0,1.0,-3.569906711578369,0.948292315006256,2.621614456176758,0.1453115195035934,0.9425380229949952,0.9425380229949952,0.0,218.5657501220703,225.0,60262.01171875,0.0,3927.462890625,1.0,279.1416320800781,283.0735778808594,295.9051513671875,299.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,33301.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281161427497864,1.0,0.0,0.0,3.664019346237183,3.6640429496765137,8.957953809840546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.4423828125,0.0,1528.5511474609375,1895.4371337890625,0.0,3663.86181640625,0.906589150428772,1.0,0.0,3.0,1.0,0.0
17855100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8208603858947754,0.4123456180095672,0.3747709989547729,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9579598307609558,0.6501905918121338,0.6176122426986694,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9535501599311828,0.6423447132110596,0.4503237903118133,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8409950137138367,0.4465180039405823,0.4265250563621521,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6893054842948914,0.2406008839607238,1.1045092344284058,284.8802185058594,284.95001220703125,299.9091491699219,292.94598388671875,297.92095947265625,297.2008056640625,284.87896728515625,1.0,0.6803416013717651,0.3563228547573089,0.3563228547573089,1.0,1.0,-3.571424722671509,0.9480018019676208,2.6234230995178223,0.1448478996753692,0.8576003909111023,0.8576003909111023,0.0,219.96372985839844,225.0,61228.5390625,0.0,3939.88037109375,1.0,278.8978881835937,282.9332275390625,295.9754943847656,299.965576171875,293.1499938964844,293.1499938964844,278.8500061035156,37618.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339883327484132,1.0,0.0,0.0,3.6308791637420654,3.630903244018554,8.796641282060591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.3369140625,0.0,1524.045166015625,1895.4371337890625,0.0,3717.643310546875,0.8999834656715393,1.0,0.0,3.0,1.0,0.0
17855160,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.818834662437439,0.4118013381958008,0.3743426203727722,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.955305814743042,0.649413526058197,0.6169607043266296,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9514883160591124,0.6428030729293823,0.450679212808609,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8391852974891663,0.446381151676178,0.4264808893203735,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6876147985458374,0.2404647767543792,1.1043355464935305,284.906494140625,284.95001220703125,299.90924072265625,292.96173095703125,297.9174194335937,297.1966857910156,284.90771484375,1.0,0.6810910701751709,0.3560980856418609,0.3560980856418609,1.0,1.0,-3.570293426513672,0.9469285011291504,2.623364925384521,0.1441404968500137,0.855786144733429,0.855786144733429,0.0,221.7699584960937,228.0,61006.0859375,0.0,3947.994140625,1.0,278.8578491210937,282.9566650390625,295.98101806640625,299.9227294921875,293.1499938964844,293.1499938964844,279.1499938964844,38516.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356771111488342,1.0,0.0,0.0,3.556118488311768,3.556142091751098,8.438121312792646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.060546875,0.0,1449.5489501953125,1895.4371337890625,0.0,3733.0654296875,0.8865165114402771,1.0,0.0,3.0,1.0,0.0
17855220,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163661360740662,0.4118261039257049,0.3742212951183319,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9518153071403505,0.6490172147750854,0.6164218187332153,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9493222832679749,0.6449729204177856,0.4520503282546997,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370125889778137,0.4469259977340698,0.4268963932991028,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855337619781494,0.2406674176454544,1.1051384210586548,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173583984375,297.1983642578125,285.0023498535156,1.0,0.6827639937400818,0.3556486070156097,0.3556486070156097,1.0,1.0,-3.572605609893799,0.9462305903434752,2.626375198364258,0.1429653912782669,0.9449772834777832,0.9449772834777832,0.0,224.46157836914065,231.0,60445.5546875,0.0,3970.381591796875,1.0,279.1417236328125,283.0736694335937,295.967529296875,299.802978515625,293.1499938964844,293.1499938964844,278.8500061035156,33350.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272500276565552,1.0,0.0,0.0,3.675325870513916,3.675349712371826,9.013324415718672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.5380859375,0.0,1541.5625,1895.4371337890625,0.0,3655.909423828125,0.909110188484192,1.0,0.0,3.0,1.0,0.0
17855280,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163661360740662,0.4118261039257049,0.3742212951183319,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9518153071403505,0.6490172147750854,0.6164218187332153,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9493222832679749,0.6449729204177856,0.4520503282546997,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370125889778137,0.4469259977340698,0.4268963932991028,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855337619781494,0.2406674176454544,1.1051384210586548,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173583984375,297.1983642578125,285.0023498535156,1.0,0.6827639937400818,0.3556486070156097,0.3556486070156097,1.0,1.0,-3.572605609893799,0.9462305903434752,2.626375198364258,0.1429653912782669,0.9449772834777832,0.9449772834777832,0.0,224.46157836914065,231.0,60445.5546875,0.0,3970.381591796875,1.0,279.1417236328125,283.0736694335937,295.967529296875,299.802978515625,293.1499938964844,293.1499938964844,278.8500061035156,33350.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272500276565552,1.0,0.0,0.0,3.675325870513916,3.675349712371826,9.013324415718672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.5380859375,0.0,1541.5625,1895.4371337890625,0.0,3655.909423828125,0.909110188484192,1.0,0.0,3.0,1.0,0.0
17855340,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129705190658569,0.4108133018016815,0.3736884295940399,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.947198748588562,0.6475451588630676,0.6154601573944092,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459637999534608,0.6458753347396851,0.4529940187931061,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340723514556885,0.4467194974422455,0.4270433783531189,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827801465988159,0.2404662072658538,1.1054692268371582,284.90606689453125,284.95001220703125,299.9046630859375,293.0189819335937,297.9102783203125,297.1913757324219,284.9068603515625,1.0,0.6843917965888977,0.3551990985870361,0.3551990985870361,1.0,1.0,-3.5725276470184326,0.944773018360138,2.6277546882629395,0.1417783051729202,0.8575923442840576,0.8575923442840576,0.0,227.78485107421875,234.0,61188.19140625,0.0,3990.458984375,1.0,278.85809326171875,282.95635986328125,296.0381774902344,299.9929504394531,293.1499938964844,293.1499938964844,279.1499938964844,38435.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348595142364502,1.0,0.0,0.0,3.5677857398986816,3.5678093433380127,8.493581162838382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.05859375,0.0,1461.4205322265625,1895.4371337890625,0.0,3725.601806640625,0.8890576958656311,1.0,0.0,3.0,1.0,0.0
17855400,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129705190658569,0.4108133018016815,0.3736884295940399,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.947198748588562,0.6475451588630676,0.6154601573944092,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459637999534608,0.6458753347396851,0.4529940187931061,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340723514556885,0.4467194974422455,0.4270433783531189,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827801465988159,0.2404662072658538,1.1054692268371582,284.90606689453125,284.95001220703125,299.9046630859375,293.0189819335937,297.9102783203125,297.1913757324219,284.9068603515625,1.0,0.6843917965888977,0.3551990985870361,0.3551990985870361,1.0,1.0,-3.5725276470184326,0.944773018360138,2.6277546882629395,0.1417783051729202,0.8575923442840576,0.8575923442840576,0.0,227.78485107421875,234.0,61188.19140625,0.0,3990.458984375,1.0,278.85809326171875,282.95635986328125,296.0381774902344,299.9929504394531,293.1499938964844,293.1499938964844,279.1499938964844,38435.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348595142364502,1.0,0.0,0.0,3.5677857398986816,3.5678093433380127,8.493581162838382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.05859375,0.0,1461.4205322265625,1895.4371337890625,0.0,3725.601806640625,0.8890576958656311,1.0,0.0,3.0,1.0,0.0
17855460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104512691497803,0.4107970297336578,0.3735302984714508,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436107873916626,0.6470768451690674,0.6148540377616882,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9437233805656432,0.6479137539863586,0.4542724192142486,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319255709648132,0.4472049176692962,0.4274033904075622,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807243824005127,0.2406462430953979,1.106173396110535,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9090881347656,297.1929626464844,285.001708984375,1.0,0.686030387878418,0.3547882437705993,0.3547882437705993,1.0,1.0,-3.574417352676392,0.9440595507621764,2.6303579807281494,0.1406525075435638,0.9466886520385742,0.9466886520385742,0.0,230.53028869628903,237.0,60592.765625,0.0,4012.12109375,1.0,279.1426086425781,283.0738830566406,296.01959228515625,299.8667907714844,293.1499938964844,293.1499938964844,278.8500061035156,33329.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265251159667968,1.0,0.0,0.0,3.685292005538941,3.6853158473968506,9.062272283699712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.486328125,0.0,1552.615234375,1895.4371337890625,0.0,3649.24951171875,0.9111081957817078,1.0,0.0,3.0,1.0,0.0
