time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104512691497803,0.4107970297336578,0.3735302984714508,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436107873916626,0.6470768451690674,0.6148540377616882,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9437233805656432,0.6479137539863586,0.4542724192142486,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319255709648132,0.4472049176692962,0.4274033904075622,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807243824005127,0.2406462430953979,1.106173396110535,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9090881347656,297.1929626464844,285.001708984375,1.0,0.686030387878418,0.3547882437705993,0.3547882437705993,1.0,1.0,-3.574417352676392,0.9440595507621764,2.6303579807281494,0.1406525075435638,0.9466886520385742,0.9466886520385742,0.0,230.53028869628903,237.0,60592.765625,0.0,4012.12109375,1.0,279.1426086425781,283.0738830566406,296.01959228515625,299.8667907714844,293.1499938964844,293.1499938964844,278.8500061035156,33329.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265251159667968,1.0,0.0,0.0,3.685292005538941,3.6853158473968506,9.062272283699712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.486328125,0.0,1552.615234375,1895.4371337890625,0.0,3649.24951171875,0.9111081957817078,1.0,0.0,3.0,1.0,0.0
17855580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070170283317566,0.4097362756729126,0.3729674518108368,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9389742612838744,0.6455280780792236,0.613833487033844,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403604865074158,0.6486644148826599,0.4551254510879516,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.829075038433075,0.4469329714775085,0.4274990856647491,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780632734298706,0.2404227405786514,1.106431007385254,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9008178710937,297.1860046386719,284.90557861328125,1.0,0.6876145005226135,0.3543773889541626,0.3543773889541626,1.0,1.0,-3.5739738941192627,0.94260972738266,2.631364107131958,0.1395314633846283,0.8581100702285767,0.8581100702285767,0.0,233.8738250732422,240.0,61310.50390625,0.0,4031.381591796875,1.0,278.8576965332031,282.9559936523437,296.0854187011719,300.0507202148437,293.1499938964844,293.1499938964844,279.1499938964844,38555.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343059659004213,1.0,0.0,0.0,3.574306964874268,3.5743308067321777,8.524659165232151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.9990234375,0.0,1469.2974853515625,1895.4371337890625,0.0,3720.5458984375,0.8905103206634521,1.0,0.0,3.0,1.0,0.0
17855640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070170283317566,0.4097362756729126,0.3729674518108368,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9389742612838744,0.6455280780792236,0.613833487033844,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403604865074158,0.6486644148826599,0.4551254510879516,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.829075038433075,0.4469329714775085,0.4274990856647491,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780632734298706,0.2404227405786514,1.106431007385254,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9008178710937,297.1860046386719,284.90557861328125,1.0,0.6876145005226135,0.3543773889541626,0.3543773889541626,1.0,1.0,-3.5739738941192627,0.94260972738266,2.631364107131958,0.1395314633846283,0.8581100702285767,0.8581100702285767,0.0,233.8738250732422,240.0,61310.50390625,0.0,4031.381591796875,1.0,278.8576965332031,282.9559936523437,296.0854187011719,300.0507202148437,293.1499938964844,293.1499938964844,279.1499938964844,38555.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343059659004213,1.0,0.0,0.0,3.574306964874268,3.5743308067321777,8.524659165232151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.9990234375,0.0,1469.2974853515625,1895.4371337890625,0.0,3720.5458984375,0.8905103206634521,1.0,0.0,3.0,1.0,0.0
17855700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8053783774375916,0.4096423685550689,0.372696578502655,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.936767041683197,0.6451796293258667,0.6133052110671997,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9388140439987184,0.6495506763458252,0.4555624425411224,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8277315497398376,0.4470815360546112,0.4275142252445221,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6767874360084534,0.2404540330171585,1.1063673496246338,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.8990478515625,297.18603515625,285.0162048339844,1.0,0.6883425712585449,0.3541719913482666,0.3541719913482666,1.0,1.0,-3.5734729766845703,0.9418042302131652,2.63166880607605,0.1388058066368103,0.9358193874359132,0.9358193874359132,0.0,235.43788146972656,240.0,60506.80078125,0.0,4039.64111328125,1.0,279.09991455078125,283.0836181640625,296.0428771972656,299.8515930175781,293.1499938964844,293.1499938964844,279.1499938964844,34042.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282716512680054,1.0,0.0,0.0,3.624700307846069,3.624723672866821,8.766727432885091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.7216796875,0.0,1490.6580810546875,1895.4371337890625,0.0,3665.2890625,0.8997852206230164,1.0,0.0,3.0,1.0,0.0
17855760,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8044191598892212,0.4096702635288238,0.3727611601352691,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9353522658348083,0.644978940486908,0.6131489872932434,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9380722641944884,0.6505452990531921,0.4562923610210418,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8269599676132202,0.4473517835140228,0.4277947247028351,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.676055908203125,0.240580752491951,1.1070353984832764,285.0027160644531,284.95001220703125,299.8803405761719,293.0837097167969,297.89813232421875,297.1874084472656,285.0014953613281,1.0,0.6891976594924927,0.3539730012416839,0.3539730012416839,1.0,1.0,-3.575379610061645,0.9417672157287598,2.6336123943328857,0.13835509121418,0.9476217031478882,0.9476217031478882,0.0,236.6442108154297,243.0,60690.37890625,0.0,4051.967529296875,1.0,279.14276123046875,283.0749206542969,296.0601806640625,299.9159545898437,293.1499938964844,293.1499938964844,278.8500061035156,33359.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261175990104676,1.0,0.0,0.0,3.6904776096344,3.6905016899108887,9.08779327346565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.27734375,0.0,1558.6959228515625,1895.4371337890625,0.0,3645.5048828125,0.9123384952545166,1.0,0.0,3.0,1.0,0.0
17855820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009760975837708,0.4085643589496612,0.3721608519554138,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307551383972168,0.6433539390563965,0.6120595932006836,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9347089529037476,0.6511123180389404,0.4570270478725433,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241809606552124,0.4470141232013702,0.4278313219547272,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734917759895325,0.2403372675180435,1.1072107553482056,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8883972167969,297.1803894042969,284.9048767089844,1.0,0.6907233595848083,0.3535750806331634,0.3535750806331634,1.0,1.0,-3.574495792388916,0.9402214288711548,2.634274482727051,0.1372091174125671,0.8583002090454102,0.8583002090454102,0.0,239.993896484375,246.0,61384.57421875,0.0,4070.11865234375,1.0,278.857666015625,282.9568176269531,296.1191711425781,300.0917663574219,293.1499938964844,293.1499938964844,279.1499938964844,38603.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340186715126038,1.0,0.0,0.0,3.577858686447144,3.5778825283050537,8.541608735868067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.75,0.0,1473.4764404296875,1895.4371337890625,0.0,3717.920654296875,0.8913333415985107,1.0,0.0,3.0,1.0,0.0
17855880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009760975837708,0.4085643589496612,0.3721608519554138,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307551383972168,0.6433539390563965,0.6120595932006836,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9347089529037476,0.6511123180389404,0.4570270478725433,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241809606552124,0.4470141232013702,0.4278313219547272,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734917759895325,0.2403372675180435,1.1072107553482056,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8883972167969,297.1803894042969,284.9048767089844,1.0,0.6907233595848083,0.3535750806331634,0.3535750806331634,1.0,1.0,-3.574495792388916,0.9402214288711548,2.634274482727051,0.1372091174125671,0.8583002090454102,0.8583002090454102,0.0,239.993896484375,246.0,61384.57421875,0.0,4070.11865234375,1.0,278.857666015625,282.9568176269531,296.1191711425781,300.0917663574219,293.1499938964844,293.1499938964844,279.1499938964844,38603.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340186715126038,1.0,0.0,0.0,3.577858686447144,3.5778825283050537,8.541608735868067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.75,0.0,1473.4764404296875,1895.4371337890625,0.0,3717.920654296875,0.8913333415985107,1.0,0.0,3.0,1.0,0.0
17855940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984285950660706,0.4084490239620209,0.3719190061092376,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271839261054992,0.6427235007286072,0.6113085746765137,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9324029684066772,0.6527972221374512,0.4580666124820709,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8221085071563721,0.4473662674427032,0.4280706644058227,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715601682662964,0.2404761910438537,1.10774564743042,285.0018920898437,284.95001220703125,299.8500061035156,293.1093444824219,297.88397216796875,297.1815185546875,285.0010681152344,1.0,0.6922463178634644,0.3531771302223205,0.3531771302223205,1.0,1.0,-3.575474500656128,0.9392669200897216,2.6362075805664062,0.1359914243221283,0.9472626447677612,0.9472626447677612,0.0,242.76431274414065,249.0,60733.58203125,0.0,4089.606689453125,1.0,279.141845703125,283.0761413574219,296.0875549316406,299.9486999511719,293.1499938964844,293.1499938964844,278.8500061035156,33476.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260612726211548,1.0,0.0,0.0,3.690458297729492,3.6904821395874015,9.087698344956152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.3564453125,0.0,1559.5604248046875,1895.4371337890625,0.0,3644.987060546875,0.9126616716384888,1.0,0.0,3.0,1.0,0.0
17856000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984285950660706,0.4084490239620209,0.3719190061092376,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271839261054992,0.6427235007286072,0.6113085746765137,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9324029684066772,0.6527972221374512,0.4580666124820709,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8221085071563721,0.4473662674427032,0.4280706644058227,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715601682662964,0.2404761910438537,1.10774564743042,285.0018920898437,284.95001220703125,299.8500061035156,293.1093444824219,297.88397216796875,297.1815185546875,285.0010681152344,1.0,0.6922463178634644,0.3531771302223205,0.3531771302223205,1.0,1.0,-3.575474500656128,0.9392669200897216,2.6362075805664062,0.1359914243221283,0.9472626447677612,0.9472626447677612,0.0,242.76431274414065,249.0,60733.58203125,0.0,4089.606689453125,1.0,279.141845703125,283.0761413574219,296.0875549316406,299.9486999511719,293.1499938964844,293.1499938964844,278.8500061035156,33476.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260612726211548,1.0,0.0,0.0,3.690458297729492,3.6904821395874015,9.087698344956152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.3564453125,0.0,1559.5604248046875,1895.4371337890625,0.0,3644.987060546875,0.9126616716384888,1.0,0.0,3.0,1.0,0.0
17856060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950479984283447,0.4072955846786499,0.3712698519229889,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226710200309752,0.6410207748413086,0.6101387143135071,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9290226697921752,0.6531583666801453,0.4586551785469055,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.819362223148346,0.4469599723815918,0.4280391335487366,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690808534622192,0.2402132451534271,1.1078273057937622,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729248046875,297.17449951171875,284.9044494628906,1.0,0.6937064528465271,0.3527848422527313,0.3527848422527313,1.0,1.0,-3.574064254760742,0.9375754594802856,2.636488914489746,0.1347913742065429,0.8577721118927002,0.8577721118927002,0.0,246.12518310546875,252.0,61403.140625,0.0,4106.4404296875,1.0,278.857666015625,282.9584350585937,296.1387023925781,300.1146545410156,293.1499938964844,293.1499938964844,279.1499938964844,38651.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339029788970948,1.0,0.0,0.0,3.577502489089966,3.577526330947876,8.539907980775752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.95703125,0.0,1473.44287109375,1895.4371337890625,0.0,3716.86328125,0.8913000226020813,1.0,0.0,3.0,1.0,0.0
17856120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950479984283447,0.4072955846786499,0.3712698519229889,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226710200309752,0.6410207748413086,0.6101387143135071,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9290226697921752,0.6531583666801453,0.4586551785469055,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.819362223148346,0.4469599723815918,0.4280391335487366,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690808534622192,0.2402132451534271,1.1078273057937622,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729248046875,297.17449951171875,284.9044494628906,1.0,0.6937064528465271,0.3527848422527313,0.3527848422527313,1.0,1.0,-3.574064254760742,0.9375754594802856,2.636488914489746,0.1347913742065429,0.8577721118927002,0.8577721118927002,0.0,246.12518310546875,252.0,61403.140625,0.0,4106.4404296875,1.0,278.857666015625,282.9584350585937,296.1387023925781,300.1146545410156,293.1499938964844,293.1499938964844,279.1499938964844,38651.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339029788970948,1.0,0.0,0.0,3.577502489089966,3.577526330947876,8.539907980775752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.95703125,0.0,1473.44287109375,1895.4371337890625,0.0,3716.86328125,0.8913000226020813,1.0,0.0,3.0,1.0,0.0
17856180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7925549149513245,0.4071311056613922,0.3709860146045685,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191991090774536,0.6403118371963501,0.6093164086341858,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9267014861106871,0.6546466946601868,0.4595575928688049,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8173068761825562,0.4472441375255584,0.4282161891460418,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672205328941345,0.2403346449136734,1.1082878112792969,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8677978515625,297.1754150390625,285.0005187988281,1.0,0.6951656341552734,0.3523925542831421,0.3523925542831421,1.0,1.0,-3.5745773315429688,0.936493456363678,2.6380836963653564,0.1335360258817672,0.946309506893158,0.946309506893158,0.0,248.8954620361328,255.0,60737.55078125,0.0,4124.71484375,1.0,279.141845703125,283.077880859375,296.10406494140625,299.9664001464844,293.1499938964844,293.1499938964844,278.8500061035156,33508.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925744652748108,1.0,0.0,0.0,3.689056396484375,3.689080238342285,9.080794711735508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.611328125,0.0,1558.2138671875,1895.4371337890625,0.0,3642.075927734375,0.9123681783676147,1.0,0.0,3.0,1.0,0.0
17856240,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7925549149513245,0.4071311056613922,0.3709860146045685,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191991090774536,0.6403118371963501,0.6093164086341858,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9267014861106871,0.6546466946601868,0.4595575928688049,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8173068761825562,0.4472441375255584,0.4282161891460418,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672205328941345,0.2403346449136734,1.1082878112792969,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8677978515625,297.1754150390625,285.0005187988281,1.0,0.6951656341552734,0.3523925542831421,0.3523925542831421,1.0,1.0,-3.5745773315429688,0.936493456363678,2.6380836963653564,0.1335360258817672,0.946309506893158,0.946309506893158,0.0,248.8954620361328,255.0,60737.55078125,0.0,4124.71484375,1.0,279.141845703125,283.077880859375,296.10406494140625,299.9664001464844,293.1499938964844,293.1499938964844,278.8500061035156,33508.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925744652748108,1.0,0.0,0.0,3.689056396484375,3.689080238342285,9.080794711735508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.611328125,0.0,1558.2138671875,1895.4371337890625,0.0,3642.075927734375,0.9123681783676147,1.0,0.0,3.0,1.0,0.0
17856300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7912440299987793,0.4065990746021271,0.3708265423774719,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9174073338508606,0.6395078301429749,0.6089046001434326,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9254341721534728,0.6548104286193848,0.4599627554416656,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8162320852279663,0.4470772743225097,0.4283192455768585,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6662850975990295,0.2402462512254715,1.1086933612823486,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.86279296875,297.1726379394531,284.8755798339844,1.0,0.6959391236305237,0.3521964251995086,0.3521964251995086,1.0,1.0,-3.5749967098236084,0.9359968304634094,2.638999938964844,0.1330536603927612,0.8599362969398499,0.8599362969398499,0.0,250.3809967041016,255.0,61673.66015625,0.0,4134.8818359375,1.0,278.8968200683594,282.9364929199219,296.1615600585937,300.1907043457031,293.1499938964844,293.1499938964844,278.8500061035156,37740.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316531419754028,1.0,0.0,0.0,3.653465509414673,3.653489828109741,8.90642297690647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.8056640625,0.0,1550.0625,1895.4371337890625,0.0,3696.28466796875,0.90516597032547,1.0,0.0,3.0,1.0,0.0
17856360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.789264440536499,0.4059330224990845,0.3702984154224396,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9148766398429872,0.6385384202003479,0.6080806851387024,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9233607053756714,0.6548140048980713,0.4600149095058441,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8145858645439148,0.4467711150646209,0.4281232357025146,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6648446321487427,0.240056037902832,1.1083022356033323,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.8567810058594,297.1685485839844,284.9051513671875,1.0,0.6965635418891907,0.3520171642303467,0.3520171642303467,1.0,1.0,-3.572729110717773,0.9347171783447266,2.638011932373047,0.1323401778936386,0.85734623670578,0.85734623670578,0.0,252.2501373291016,258.0,61389.78125,0.0,4140.341796875,1.0,278.85760498046875,282.9615783691406,296.1551818847656,300.1307373046875,293.1499938964844,293.1499938964844,279.1499938964844,38718.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333773255348206,1.0,0.0,0.0,3.573813199996948,3.57383680343628,8.522303005520371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.115234375,0.0,1469.9619140625,1895.4371337890625,0.0,3712.058837890625,0.8906264305114746,1.0,0.0,3.0,1.0,0.0
17856420,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7868256568908691,0.4057191610336303,0.3699709177017212,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9115687012672424,0.6377553939819336,0.6071898341178894,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.92104572057724,0.6561179757118225,0.4607866406440735,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8125239610671997,0.4469872713088989,0.4282371401786804,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630551815032959,0.2401620894670486,1.1086970567703247,285.0009765625,284.95001220703125,299.7742919921875,293.143798828125,297.8515319824219,297.1694030761719,285.0001525878906,1.0,0.6979620456695557,0.3516586124897003,0.3516586124897003,1.0,1.0,-3.5727946758270264,0.933603048324585,2.6391916275024414,0.1311438828706741,0.9453082084655762,0.9453082084655762,0.0,255.020248413086,261.0,60728.00390625,0.0,4157.4365234375,1.0,279.1418151855469,283.0800476074219,296.12066650390625,299.9826965332031,293.1499938964844,293.1499938964844,278.8500061035156,33519.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251468777656556,1.0,0.0,0.0,3.686403751373291,3.686427593231201,9.067740620594122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.1044921875,0.0,1555.301025390625,1895.4371337890625,0.0,3636.578857421875,0.9117775559425354,1.0,0.0,3.0,1.0,0.0
17856480,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7868256568908691,0.4057191610336303,0.3699709177017212,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9115687012672424,0.6377553939819336,0.6071898341178894,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.92104572057724,0.6561179757118225,0.4607866406440735,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8125239610671997,0.4469872713088989,0.4282371401786804,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630551815032959,0.2401620894670486,1.1086970567703247,285.0009765625,284.95001220703125,299.7742919921875,293.143798828125,297.8515319824219,297.1694030761719,285.0001525878906,1.0,0.6979620456695557,0.3516586124897003,0.3516586124897003,1.0,1.0,-3.5727946758270264,0.933603048324585,2.6391916275024414,0.1311438828706741,0.9453082084655762,0.9453082084655762,0.0,255.020248413086,261.0,60728.00390625,0.0,4157.4365234375,1.0,279.1418151855469,283.0800476074219,296.12066650390625,299.9826965332031,293.1499938964844,293.1499938964844,278.8500061035156,33519.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251468777656556,1.0,0.0,0.0,3.686403751373291,3.686427593231201,9.067740620594122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.1044921875,0.0,1555.301025390625,1895.4371337890625,0.0,3636.578857421875,0.9117775559425354,1.0,0.0,3.0,1.0,0.0
17856540,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7836105823516846,0.4044747650623321,0.3692362606525421,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9075068831443788,0.6359135508537292,0.6058828830718994,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177577495574952,0.6561024785041809,0.4611137211322784,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097825050354004,0.4464460611343384,0.4280764758586883,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607691049575806,0.2398680746555328,1.1086355447769165,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.84063720703125,297.162841796875,284.9051818847656,1.0,0.6992987990379333,0.3513000607490539,0.3513000607490539,1.0,1.0,-3.570474624633789,0.9317383170127868,2.6387362480163574,0.1299554258584976,0.8568199872970581,0.8568199872970581,0.0,258.3776550292969,264.0,61383.5390625,0.0,4171.8115234375,1.0,278.8580322265625,282.9642333984375,296.1711120605469,300.14605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38604.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327142238616944,1.0,0.0,0.0,3.572172880172729,3.57219672203064,8.514482487953501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.0234375,0.0,1467.3685302734375,1895.4371337890625,0.0,3705.994384765625,0.8901638984680176,1.0,0.0,3.0,1.0,0.0
17856600,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7836105823516846,0.4044747650623321,0.3692362606525421,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9075068831443788,0.6359135508537292,0.6058828830718994,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177577495574952,0.6561024785041809,0.4611137211322784,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097825050354004,0.4464460611343384,0.4280764758586883,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607691049575806,0.2398680746555328,1.1086355447769165,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.84063720703125,297.162841796875,284.9051818847656,1.0,0.6992987990379333,0.3513000607490539,0.3513000607490539,1.0,1.0,-3.570474624633789,0.9317383170127868,2.6387362480163574,0.1299554258584976,0.8568199872970581,0.8568199872970581,0.0,258.3776550292969,264.0,61383.5390625,0.0,4171.8115234375,1.0,278.8580322265625,282.9642333984375,296.1711120605469,300.14605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38604.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327142238616944,1.0,0.0,0.0,3.572172880172729,3.57219672203064,8.514482487953501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.0234375,0.0,1467.3685302734375,1895.4371337890625,0.0,3705.994384765625,0.8901638984680176,1.0,0.0,3.0,1.0,0.0
17856660,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7812394499778748,0.4042116403579712,0.3688715696334839,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044514894485474,0.6350598931312561,0.604933500289917,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154894948005676,0.6572321057319641,0.4617681503295898,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076980113983154,0.4465942978858948,0.4281315207481384,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590572595596313,0.2399597913026809,1.1089783906936646,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353271484375,297.16363525390625,284.99981689453125,1.0,0.7006403207778931,0.3509853184223175,0.3509853184223175,1.0,1.0,-3.570150852203369,0.930638074874878,2.639512777328491,0.1288549900054931,0.944100856781006,0.944100856781006,0.0,261.1393737792969,267.0,60707.28125,0.0,4187.81689453125,1.0,279.1418151855469,283.08251953125,296.1368408203125,299.9979553222656,293.1499938964844,293.1499938964844,278.8500061035156,33527.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244946241378784,1.0,0.0,0.0,3.682825326919556,3.682849168777466,9.05014474028576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.076171875,0.0,1551.328369140625,1895.4371337890625,0.0,3630.57861328125,0.9109718203544616,1.0,0.0,3.0,1.0,0.0
17856720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7812394499778748,0.4042116403579712,0.3688715696334839,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044514894485474,0.6350598931312561,0.604933500289917,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154894948005676,0.6572321057319641,0.4617681503295898,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076980113983154,0.4465942978858948,0.4281315207481384,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590572595596313,0.2399597913026809,1.1089783906936646,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353271484375,297.16363525390625,284.99981689453125,1.0,0.7006403207778931,0.3509853184223175,0.3509853184223175,1.0,1.0,-3.570150852203369,0.930638074874878,2.639512777328491,0.1288549900054931,0.944100856781006,0.944100856781006,0.0,261.1393737792969,267.0,60707.28125,0.0,4187.81689453125,1.0,279.1418151855469,283.08251953125,296.1368408203125,299.9979553222656,293.1499938964844,293.1499938964844,278.8500061035156,33527.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244946241378784,1.0,0.0,0.0,3.682825326919556,3.682849168777466,9.05014474028576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.076171875,0.0,1551.328369140625,1895.4371337890625,0.0,3630.57861328125,0.9109718203544616,1.0,0.0,3.0,1.0,0.0
17856780,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781128883361816,0.4029234945774078,0.3680968880653381,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007335305213928,0.633155882358551,0.6035661101341248,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9123041033744812,0.6570451259613037,0.4619778990745544,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.804911732673645,0.4459876418113708,0.4279087781906128,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568668484687805,0.2396527826786041,1.108858346939087,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.82476806640625,297.1575012207031,284.9053955078125,1.0,0.7019209265708923,0.350670576095581,0.350670576095581,1.0,1.0,-3.567423343658448,0.928787350654602,2.638635873794556,0.1277648657560348,0.8559859991073608,0.8559859991073608,0.0,264.4919128417969,270.0,61356.375,0.0,4201.0537109375,1.0,278.8580627441406,282.9673767089844,296.1868896484375,300.1604919433594,293.1499938964844,293.1499938964844,279.1499938964844,38608.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320430755615234,1.0,0.0,0.0,3.5679266452789307,3.5679502487182617,8.494251915180939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.0478515625,0.0,1462.841796875,1895.4371337890625,0.0,3699.854248046875,0.8892289400100708,1.0,0.0,3.0,1.0,0.0
17856840,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781128883361816,0.4029234945774078,0.3680968880653381,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007335305213928,0.633155882358551,0.6035661101341248,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9123041033744812,0.6570451259613037,0.4619778990745544,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.804911732673645,0.4459876418113708,0.4279087781906128,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568668484687805,0.2396527826786041,1.108858346939087,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.82476806640625,297.1575012207031,284.9053955078125,1.0,0.7019209265708923,0.350670576095581,0.350670576095581,1.0,1.0,-3.567423343658448,0.928787350654602,2.638635873794556,0.1277648657560348,0.8559859991073608,0.8559859991073608,0.0,264.4919128417969,270.0,61356.375,0.0,4201.0537109375,1.0,278.8580627441406,282.9673767089844,296.1868896484375,300.1604919433594,293.1499938964844,293.1499938964844,279.1499938964844,38608.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320430755615234,1.0,0.0,0.0,3.5679266452789307,3.5679502487182617,8.494251915180939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.0478515625,0.0,1462.841796875,1895.4371337890625,0.0,3699.854248046875,0.8892289400100708,1.0,0.0,3.0,1.0,0.0
17856900,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7766633033752441,0.4027090966701507,0.3677279353141784,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8989942669868469,0.6326256394386292,0.6028786897659302,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9108625054359436,0.6574662923812866,0.4620938897132873,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8035910725593567,0.4459703266620636,0.4277736246585846,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6558246612548828,0.23964524269104,1.1086349487304688,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.82159423828125,297.15728759765625,285.0147399902344,1.0,0.702501654624939,0.350513219833374,0.350513219833374,1.0,1.0,-3.5658538341522217,0.927804708480835,2.6380491256713867,0.1270694136619568,0.9323824644088744,0.9323824644088744,0.0,266.04766845703125,270.0,60526.046875,0.0,4206.39990234375,1.0,279.09979248046875,283.0940856933594,296.1391296386719,299.9540405273437,293.1499938964844,293.1499938964844,279.1499938964844,34125.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259842038154602,1.0,0.0,0.0,3.616405963897705,3.616429328918457,8.726652254154033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.837890625,0.0,1482.217041015625,1895.4371337890625,0.0,3644.2783203125,0.8980098366737366,1.0,0.0,3.0,1.0,0.0
17856960,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7757905125617981,0.4026125073432922,0.3676851391792297,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8978391289710999,0.6322360038757324,0.602550745010376,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9100874662399292,0.6580104231834412,0.4625108242034912,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8027923703193665,0.4460693001747131,0.427898496389389,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6552165150642395,0.2397310733795166,1.1091363430023191,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.81939697265625,297.1583251953125,284.9989929199219,1.0,0.7032066583633423,0.3503646850585937,0.3503646850585937,1.0,1.0,-3.5666606426239014,0.927582621574402,2.639078140258789,0.1266500502824783,0.9427783489227296,0.9427783489227296,0.0,267.2576904296875,273.0,60681.33984375,0.0,4215.9072265625,1.0,279.1426696777344,283.0848388671875,296.1514892578125,300.0114440917969,293.1499938964844,293.1499938964844,278.8500061035156,33459.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237799644470216,1.0,0.0,0.0,3.680520534515381,3.680544376373291,9.038820394380308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.9501953125,0.0,1548.22509765625,1895.4371337890625,0.0,3624.00048828125,0.9101569652557372,1.0,0.0,3.0,1.0,0.0
17857020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.772771954536438,0.4012821912765503,0.3668823540210724,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.894242525100708,0.63027423620224,0.6011381149291992,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070670008659364,0.6576646566390991,0.4626218378543854,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.800052285194397,0.4453996419906616,0.4276233315467834,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6531312465667725,0.2394129037857055,1.1089824438095093,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8091735839844,297.1527099609375,284.9057312011719,1.0,0.7044376134872437,0.350067675113678,0.350067675113678,1.0,1.0,-3.5636229515075684,0.9256933331489564,2.6379294395446777,0.1255892962217331,0.8548985719680786,0.8548985719680786,0.0,270.5935363769531,276.0,61311.80859375,0.0,4228.18359375,1.0,278.8575744628906,282.9707946777344,296.2023010253906,300.1737060546875,293.1499938964844,293.1499938964844,279.1499938964844,38716.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313933253288268,1.0,0.0,0.0,3.561409950256348,3.5614335536956787,8.46325121983682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.458984375,0.0,1456.653564453125,1895.4371337890625,0.0,3693.905517578125,0.8878864645957947,1.0,0.0,3.0,1.0,0.0
17857080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.772771954536438,0.4012821912765503,0.3668823540210724,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.894242525100708,0.63027423620224,0.6011381149291992,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070670008659364,0.6576646566390991,0.4626218378543854,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.800052285194397,0.4453996419906616,0.4276233315467834,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6531312465667725,0.2394129037857055,1.1089824438095093,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8091735839844,297.1527099609375,284.9057312011719,1.0,0.7044376134872437,0.350067675113678,0.350067675113678,1.0,1.0,-3.5636229515075684,0.9256933331489564,2.6379294395446777,0.1255892962217331,0.8548985719680786,0.8548985719680786,0.0,270.5935363769531,276.0,61311.80859375,0.0,4228.18359375,1.0,278.8575744628906,282.9707946777344,296.2023010253906,300.1737060546875,293.1499938964844,293.1499938964844,279.1499938964844,38716.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313933253288268,1.0,0.0,0.0,3.561409950256348,3.5614335536956787,8.46325121983682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.458984375,0.0,1456.653564453125,1895.4371337890625,0.0,3693.905517578125,0.8878864645957947,1.0,0.0,3.0,1.0,0.0
17857140,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705144882202148,0.4009247720241546,0.3664334714412689,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914118409156799,0.6292927861213684,0.6000701785087585,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.904956877231598,0.6584855914115906,0.4630537629127502,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979658842086792,0.4454175233840942,0.4275564551353454,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515509486198425,0.2394794970750808,1.1092177629470823,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038330078125,297.1535949707031,284.9989624023437,1.0,0.7056744694709778,0.3497706353664398,0.3497706353664398,1.0,1.0,-3.562511444091797,0.9244112968444824,2.6381001472473145,0.1244720667600631,0.9413106441497804,0.9413106441497804,0.0,273.35430908203125,279.0,60643.7578125,0.0,4242.06005859375,1.0,279.1417236328125,283.0878601074219,296.1668395996094,300.0246887207031,293.1499938964844,293.1499938964844,278.8500061035156,33534.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923162281513214,1.0,0.0,0.0,3.673887252807617,3.6739110946655273,9.006269010569667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.345703125,0.0,1541.3408203125,1895.4371337890625,0.0,3618.31298828125,0.9089654088020324,1.0,0.0,3.0,1.0,0.0
17857200,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705144882202148,0.4009247720241546,0.3664334714412689,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914118409156799,0.6292927861213684,0.6000701785087585,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.904956877231598,0.6584855914115906,0.4630537629127502,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979658842086792,0.4454175233840942,0.4275564551353454,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515509486198425,0.2394794970750808,1.1092177629470823,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038330078125,297.1535949707031,284.9989624023437,1.0,0.7056744694709778,0.3497706353664398,0.3497706353664398,1.0,1.0,-3.562511444091797,0.9244112968444824,2.6381001472473145,0.1244720667600631,0.9413106441497804,0.9413106441497804,0.0,273.35430908203125,279.0,60643.7578125,0.0,4242.06005859375,1.0,279.1417236328125,283.0878601074219,296.1668395996094,300.0246887207031,293.1499938964844,293.1499938964844,278.8500061035156,33534.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923162281513214,1.0,0.0,0.0,3.673887252807617,3.6739110946655273,9.006269010569667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.345703125,0.0,1541.3408203125,1895.4371337890625,0.0,3618.31298828125,0.9089654088020324,1.0,0.0,3.0,1.0,0.0
17857260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7691332101821899,0.4001944363117218,0.3661275804042816,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8897107243537903,0.6282135844230652,0.5994327068328857,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9036474227905272,0.6582639813423157,0.4632262885570526,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7967002391815186,0.4450539350509643,0.4275051355361938,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6506235003471375,0.2393323630094528,1.1094697713851929,284.8762512207031,284.95001220703125,299.6424865722656,293.1938781738281,297.79864501953125,297.1511535644531,284.8774719238281,1.0,0.7064043283462524,0.3496091067790985,0.3496091067790985,1.0,1.0,-3.5618338584899902,0.9236838817596436,2.6381499767303467,0.1240076720714569,0.8519555926322937,0.8519555926322937,0.0,275.0526428222656,279.0,61475.03515625,0.0,4250.591796875,1.0,278.8885192871094,282.949462890625,296.22528076171875,300.2404479980469,293.1499938964844,293.1499938964844,278.8500061035156,38598.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295490384101868,1.0,0.0,0.0,3.6177730560302734,3.617797374725342,8.733251206649584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.9482421875,0.0,1516.8824462890625,1895.4371337890625,0.0,3677.007080078125,0.8980908393859863,1.0,0.0,3.0,1.0,0.0
17857320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7675790786743164,0.3995561599731445,0.3655895888805389,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.887896716594696,0.6272792220115662,0.5986008048057556,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.902115523815155,0.6579837203025818,0.4630615711212158,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7952703237533569,0.4446881413459778,0.4272201359272003,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6495497226715088,0.2391542643308639,1.109012484550476,284.905029296875,284.95001220703125,299.6334228515625,293.19683837890625,297.79400634765625,297.1485900878906,284.9064025878906,1.0,0.7068564891815186,0.3494818210601806,0.3494818210601806,1.0,1.0,-3.559096097946167,0.92243230342865,2.6366636753082275,0.1233987212181091,0.8539418578147888,0.8539418578147888,0.0,276.6888427734375,282.0,61263.67578125,0.0,4253.2880859375,1.0,278.8575439453125,282.9747619628906,296.2164001464844,300.1853942871094,293.1499938964844,293.1499938964844,279.1499938964844,38772.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307283759117126,1.0,0.0,0.0,3.554997205734253,3.555020809173584,8.432800768787274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.615234375,0.0,1450.22509765625,1895.4371337890625,0.0,3687.815673828125,0.8865820169448853,1.0,0.0,3.0,1.0,0.0
