time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653850317001343,0.3991571366786957,0.3651038706302643,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851311206817627,0.6262432932853699,0.5974826216697693,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000723361968994,0.6586189270019531,0.4633616209030151,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932168841362,0.4446471929550171,0.4270982146263122,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480432152748108,0.2392215579748153,1.1092506647109983,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7887878417969,297.149658203125,284.998291015625,1.0,0.7080488204956055,0.3491930067539215,0.3491930067539215,1.0,1.0,-3.557658433914185,0.9210765361785888,2.636581897735596,0.1222763061523437,0.9395960569381714,0.9395960569381714,0.0,279.44610595703125,285.0,60601.93359375,0.0,4266.25,1.0,279.1416931152344,283.0905456542969,296.1802978515625,300.0360412597656,293.1499938964844,293.1499938964844,278.8500061035156,33547.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225094318389891,1.0,0.0,0.0,3.66896653175354,3.66899037361145,8.982160011328233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.19140625,0.0,1535.9241943359375,1895.4371337890625,0.0,3612.298583984375,0.9078026413917542,1.0,0.0,3.0,1.0,0.0
17857440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653850317001343,0.3991571366786957,0.3651038706302643,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851311206817627,0.6262432932853699,0.5974826216697693,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000723361968994,0.6586189270019531,0.4633616209030151,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932168841362,0.4446471929550171,0.4270982146263122,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480432152748108,0.2392215579748153,1.1092506647109983,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7887878417969,297.149658203125,284.998291015625,1.0,0.7080488204956055,0.3491930067539215,0.3491930067539215,1.0,1.0,-3.557658433914185,0.9210765361785888,2.636581897735596,0.1222763061523437,0.9395960569381714,0.9395960569381714,0.0,279.44610595703125,285.0,60601.93359375,0.0,4266.25,1.0,279.1416931152344,283.0905456542969,296.1802978515625,300.0360412597656,293.1499938964844,293.1499938964844,278.8500061035156,33547.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225094318389891,1.0,0.0,0.0,3.66896653175354,3.66899037361145,8.982160011328233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.19140625,0.0,1535.9241943359375,1895.4371337890625,0.0,3612.298583984375,0.9078026413917542,1.0,0.0,3.0,1.0,0.0
17857500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7642356753349304,0.398514449596405,0.3648425638675689,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8836977481842041,0.6252844929695129,0.5969202518463135,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8989800810813904,0.6583694219589233,0.4634860754013061,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7921504378318787,0.4443168938159942,0.4270480573177337,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6472879648208618,0.2391048520803451,1.1095341444015503,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.7845153808594,297.1480407714844,284.875732421875,1.0,0.7086896300315857,0.3490486145019531,0.3490486145019531,1.0,1.0,-3.557105302810669,0.9204439520835876,2.6366612911224365,0.121861033141613,0.8537501096725464,0.8537501096725464,0.0,280.9270935058594,285.0,61491.08984375,0.0,4273.775390625,1.0,278.8978271484375,282.9521179199219,296.236572265625,300.2562866210937,293.1499938964844,293.1499938964844,278.8500061035156,37969.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283881187438964,1.0,0.0,0.0,3.6287877559661865,3.628811836242676,8.786510079517029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.3115234375,0.0,1524.34375,1895.4371337890625,0.0,3666.357666015625,0.8997249603271484,1.0,0.0,3.0,1.0,0.0
17857560,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625411748886108,0.3977549970149994,0.364225685596466,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8817093968391418,0.6241850256919861,0.5959658026695251,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8972790241241455,0.6579533815383911,0.4632501602172851,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7905755043029785,0.4438638985157013,0.426707774400711,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6461344957351685,0.2388972491025924,1.1090455055236816,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.7795104980469,297.1454162597656,284.9060974121094,1.0,0.7091885209083557,0.3489214777946472,0.3489214777946472,1.0,1.0,-3.553936243057251,0.91905677318573,2.6348793506622314,0.1212248653173446,0.852527916431427,0.852527916431427,0.0,282.7741394042969,288.0,61214.125,0.0,4276.58056640625,1.0,278.8578796386719,282.9779357910156,296.2289123535156,300.1953430175781,293.1499938964844,293.1499938964844,279.1499938964844,38748.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300442934036256,1.0,0.0,0.0,3.549865961074829,3.54988956451416,8.408474627685791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.3466796875,0.0,1444.5919189453125,1895.4371337890625,0.0,3681.547119140625,0.8853342533111572,1.0,0.0,3.0,1.0,0.0
17857620,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.760414719581604,0.3973153531551361,0.3637082576751709,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790162801742554,0.6230980157852173,0.5948048233985901,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8952533602714539,0.6584680080413818,0.4634631872177124,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885611653327942,0.4437679052352905,0.4265371859073639,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446956992149353,0.2389581054449081,1.1092697381973269,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745361328125,297.146728515625,284.9977111816406,1.0,0.7103426456451416,0.3486672341823578,0.3486672341823578,1.0,1.0,-3.5522289276123047,0.9177284240722656,2.634500503540039,0.1201884299516677,0.9376707673072816,0.9376707673072816,0.0,285.5262756347656,291.0,60544.46484375,0.0,4288.7646484375,1.0,279.14166259765625,283.0933837890625,296.19244384765625,300.0450744628906,293.1499938964844,293.1499938964844,278.8500061035156,33556.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921838104724884,1.0,0.0,0.0,3.662827491760254,3.662851333618164,8.952126790973125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.322265625,0.0,1529.1392822265625,1895.4371337890625,0.0,3606.11181640625,0.9064271450042723,1.0,0.0,3.0,1.0,0.0
17857680,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.760414719581604,0.3973153531551361,0.3637082576751709,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790162801742554,0.6230980157852173,0.5948048233985901,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8952533602714539,0.6584680080413818,0.4634631872177124,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885611653327942,0.4437679052352905,0.4265371859073639,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446956992149353,0.2389581054449081,1.1092697381973269,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745361328125,297.146728515625,284.9977111816406,1.0,0.7103426456451416,0.3486672341823578,0.3486672341823578,1.0,1.0,-3.5522289276123047,0.9177284240722656,2.634500503540039,0.1201884299516677,0.9376707673072816,0.9376707673072816,0.0,285.5262756347656,291.0,60544.46484375,0.0,4288.7646484375,1.0,279.14166259765625,283.0933837890625,296.19244384765625,300.0450744628906,293.1499938964844,293.1499938964844,278.8500061035156,33556.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921838104724884,1.0,0.0,0.0,3.662827491760254,3.662851333618164,8.952126790973125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.322265625,0.0,1529.1392822265625,1895.4371337890625,0.0,3606.11181640625,0.9064271450042723,1.0,0.0,3.0,1.0,0.0
17857740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7576553225517273,0.3958821594715118,0.3627948462963104,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.875684916973114,0.6210014820098877,0.5932430028915405,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8925033211708069,0.6577150821685791,0.463280439376831,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859717011451721,0.4429376721382141,0.4260964393615722,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6428610682487488,0.2386246770620346,1.1090186834335327,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657775878906,297.14312744140625,284.90625,1.0,0.7114444375038147,0.3484129905700683,0.3484129905700683,1.0,1.0,-3.548208713531494,0.9156768321990968,2.632531881332397,0.1191658452153205,0.8513234257698059,0.8513234257698059,0.0,288.8536071777344,294.0,61152.0078125,0.0,4298.25244140625,1.0,278.8582458496094,282.9814758300781,296.2397766113281,300.2021789550781,293.1499938964844,293.1499938964844,279.1499938964844,38632.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293217658996582,1.0,0.0,0.0,3.544206380844116,3.544229745864868,8.381684324376693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.431640625,0.0,1437.7489013671875,1895.4371337890625,0.0,3674.922607421875,0.8840072751045227,1.0,0.0,3.0,1.0,0.0
17857800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7576553225517273,0.3958821594715118,0.3627948462963104,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.875684916973114,0.6210014820098877,0.5932430028915405,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8925033211708069,0.6577150821685791,0.463280439376831,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859717011451721,0.4429376721382141,0.4260964393615722,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6428610682487488,0.2386246770620346,1.1090186834335327,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657775878906,297.14312744140625,284.90625,1.0,0.7114444375038147,0.3484129905700683,0.3484129905700683,1.0,1.0,-3.548208713531494,0.9156768321990968,2.632531881332397,0.1191658452153205,0.8513234257698059,0.8513234257698059,0.0,288.8536071777344,294.0,61152.0078125,0.0,4298.25244140625,1.0,278.8582458496094,282.9814758300781,296.2397766113281,300.2021789550781,293.1499938964844,293.1499938964844,279.1499938964844,38632.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293217658996582,1.0,0.0,0.0,3.544206380844116,3.544229745864868,8.381684324376693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.431640625,0.0,1437.7489013671875,1895.4371337890625,0.0,3674.922607421875,0.8840072751045227,1.0,0.0,3.0,1.0,0.0
17857860,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7556023001670837,0.3954073190689087,0.3622526228427887,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8730744123458862,0.6198739409446716,0.5920511484146118,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905251026153564,0.6581545472145081,0.463446170091629,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7840069532394409,0.4427971839904785,0.4258882403373718,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414834856987,0.2386749535799026,1.1092063188552856,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7609558105469,297.14459228515625,284.99725341796875,1.0,0.7125656008720398,0.3482019007205963,0.3482019007205963,1.0,1.0,-3.54628849029541,0.9144160747528076,2.6318724155426025,0.1182434409856796,0.9354500770568848,0.9354500770568848,0.0,291.596435546875,297.0,60465.625,0.0,4309.779296875,1.0,279.1416015625,283.0963439941406,296.2030639648437,300.0511169433594,293.1499938964844,293.1499938964844,278.8500061035156,33559.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211088418960572,1.0,0.0,0.0,3.655094861984253,3.655118703842163,8.914369118429022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.9541015625,0.0,1520.5618896484375,1895.4371337890625,0.0,3599.387939453125,0.9047453999519348,1.0,0.0,3.0,1.0,0.0
17857920,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7556023001670837,0.3954073190689087,0.3622526228427887,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8730744123458862,0.6198739409446716,0.5920511484146118,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905251026153564,0.6581545472145081,0.463446170091629,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7840069532394409,0.4427971839904785,0.4258882403373718,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414834856987,0.2386749535799026,1.1092063188552856,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7609558105469,297.14459228515625,284.99725341796875,1.0,0.7125656008720398,0.3482019007205963,0.3482019007205963,1.0,1.0,-3.54628849029541,0.9144160747528076,2.6318724155426025,0.1182434409856796,0.9354500770568848,0.9354500770568848,0.0,291.596435546875,297.0,60465.625,0.0,4309.779296875,1.0,279.1416015625,283.0963439941406,296.2030639648437,300.0511169433594,293.1499938964844,293.1499938964844,278.8500061035156,33559.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211088418960572,1.0,0.0,0.0,3.655094861984253,3.655118703842163,8.914369118429022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.9541015625,0.0,1520.5618896484375,1895.4371337890625,0.0,3599.387939453125,0.9047453999519348,1.0,0.0,3.0,1.0,0.0
17857980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529370784759521,0.3939498960971832,0.3613144159317016,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.869848370552063,0.617749810218811,0.5904592871665955,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878442645072937,0.6573485136032104,0.4632210731506347,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814843058586121,0.4419305026531219,0.4254105687141418,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397228837013245,0.2383330315351486,1.108914136886597,284.9059143066406,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.14141845703125,284.9065246582031,1.0,0.7136366367340088,0.3479908108711242,0.3479908108711242,1.0,1.0,-3.542057037353516,0.9124376773834229,2.6296193599700928,0.1173367649316787,0.8496381044387817,0.8496381044387817,0.0,294.91534423828125,300.0,61056.21484375,0.0,4318.607421875,1.0,278.8583068847656,282.9851989746094,296.2496643066406,300.2065124511719,293.1499938964844,293.1499938964844,279.1499938964844,38640.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285580515861512,1.0,0.0,0.0,3.5355703830718994,3.535593748092652,8.340887802660291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.3154296875,0.0,1428.685791015625,1895.4371337890625,0.0,3667.9169921875,0.8821044564247131,1.0,0.0,3.0,1.0,0.0
17858040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529370784759521,0.3939498960971832,0.3613144159317016,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.869848370552063,0.617749810218811,0.5904592871665955,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878442645072937,0.6573485136032104,0.4632210731506347,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814843058586121,0.4419305026531219,0.4254105687141418,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397228837013245,0.2383330315351486,1.108914136886597,284.9059143066406,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.14141845703125,284.9065246582031,1.0,0.7136366367340088,0.3479908108711242,0.3479908108711242,1.0,1.0,-3.542057037353516,0.9124376773834229,2.6296193599700928,0.1173367649316787,0.8496381044387817,0.8496381044387817,0.0,294.91534423828125,300.0,61056.21484375,0.0,4318.607421875,1.0,278.8583068847656,282.9851989746094,296.2496643066406,300.2065124511719,293.1499938964844,293.1499938964844,279.1499938964844,38640.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285580515861512,1.0,0.0,0.0,3.5355703830718994,3.535593748092652,8.340887802660291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.3154296875,0.0,1428.685791015625,1895.4371337890625,0.0,3667.9169921875,0.8821044564247131,1.0,0.0,3.0,1.0,0.0
17858100,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7517060041427612,0.3936421275138855,0.3608709275722503,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8683395981788635,0.6171044111251831,0.5896738171577454,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8866156339645386,0.6574751138687134,0.4631299078464508,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7803024649620056,0.4417861104011535,0.4251601696014404,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6388851404190063,0.2383091151714325,1.1086286306381226,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.7499084472656,297.1416931152344,285.0134582519531,1.0,0.7141217589378357,0.3478852808475494,0.3478852808475494,1.0,1.0,-3.5398178100585938,0.9114165306091307,2.628401279449463,0.116745077073574,0.9244701862335204,0.9244701862335204,0.0,296.4512634277344,300.0,60234.26171875,0.0,4321.94873046875,1.0,279.0989990234375,283.1094055175781,296.2005615234375,299.99908447265625,293.1499938964844,293.1499938964844,279.1499938964844,34100.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224897027015686,1.0,0.0,0.0,3.5848724842071533,3.584895610809326,8.575130436838663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.017578125,0.0,1447.952392578125,1895.4371337890625,0.0,3612.116943359375,0.8909605145454407,1.0,0.0,3.0,1.0,0.0
17858160,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.750943124294281,0.3934452831745147,0.3607417941093445,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8673093914985657,0.6165884733200073,0.5892325639724731,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8859128355979919,0.6577504873275757,0.46335369348526,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7795602083206177,0.4417517483234405,0.4251637160778045,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6383931636810303,0.2383738905191421,1.1090521812438965,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.7479858398437,297.1429748535156,284.9960632324219,1.0,0.7147293090820312,0.3477875590324402,0.3477875590324402,1.0,1.0,-3.539912462234497,0.9111365675926208,2.6287760734558105,0.1164192631840705,0.932902991771698,0.932902991771698,0.0,297.6590881347656,303.0,60371.75,0.0,4329.50732421875,1.0,279.14239501953125,283.0987243652344,296.2114562988281,300.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,33489.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920281708240509,1.0,0.0,0.0,3.648585081100464,3.648608684539795,8.882644237928616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.4521484375,0.0,1512.8192138671875,1895.4371337890625,0.0,3591.7578125,0.902977705001831,1.0,0.0,3.0,1.0,0.0
17858220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7483795881271362,0.3919681012630462,0.3597885966300964,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8642001748085022,0.614444375038147,0.5876221656799316,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833308219909668,0.6569364070892334,0.4631219208240509,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771157026290894,0.4408531486988067,0.4246576726436615,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6367080807685852,0.2380256950855255,1.1087361574172974,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398376464844,297.13995361328125,284.9068908691406,1.0,0.7157778143882751,0.347592145204544,0.347592145204544,1.0,1.0,-3.535569906234741,0.909174919128418,2.6263949871063232,0.1155522465705871,0.8477711081504822,0.8477711081504822,0.0,300.961669921875,306.0,60941.7890625,0.0,4337.892578125,1.0,278.8583984375,282.9890441894531,296.2580261230469,300.2081604003906,293.1499938964844,293.1499938964844,279.1499938964844,38648.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277481436729432,1.0,0.0,0.0,3.5257818698883057,3.5258052349090576,8.294766757899197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9736328125,0.0,1418.45068359375,1895.4371337890625,0.0,3660.4833984375,0.8799513578414917,1.0,0.0,3.0,1.0,0.0
17858280,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7483795881271362,0.3919681012630462,0.3597885966300964,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8642001748085022,0.614444375038147,0.5876221656799316,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833308219909668,0.6569364070892334,0.4631219208240509,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771157026290894,0.4408531486988067,0.4246576726436615,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6367080807685852,0.2380256950855255,1.1087361574172974,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398376464844,297.13995361328125,284.9068908691406,1.0,0.7157778143882751,0.347592145204544,0.347592145204544,1.0,1.0,-3.535569906234741,0.909174919128418,2.6263949871063232,0.1155522465705871,0.8477711081504822,0.8477711081504822,0.0,300.961669921875,306.0,60941.7890625,0.0,4337.892578125,1.0,278.8583984375,282.9890441894531,296.2580261230469,300.2081604003906,293.1499938964844,293.1499938964844,279.1499938964844,38648.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277481436729432,1.0,0.0,0.0,3.5257818698883057,3.5258052349090576,8.294766757899197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9736328125,0.0,1418.45068359375,1895.4371337890625,0.0,3660.4833984375,0.8799513578414917,1.0,0.0,3.0,1.0,0.0
17858340,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464614510536194,0.3914363384246826,0.3592009842395782,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617546558380127,0.6132553815841675,0.5863814353942871,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814871311187744,0.6573467254638672,0.4632655680179596,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.775251567363739,0.4406396746635437,0.4243848919868469,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354362368583679,0.2380599528551101,1.1088588237762451,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7353820800781,297.1417236328125,284.99578857421875,1.0,0.7168534994125366,0.3473967015743255,0.3473967015743255,1.0,1.0,-3.5333542823791504,0.9078792333602904,2.6254751682281494,0.1146570667624473,0.930134415626526,0.930134415626526,0.0,303.6928100585937,309.0,60255.01953125,0.0,4348.4912109375,1.0,279.1414794921875,283.101806640625,296.21990966796875,300.0556945800781,293.1499938964844,293.1499938964844,278.8500061035156,33578.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195169806480408,1.0,0.0,0.0,3.637348890304565,3.637372255325317,8.828018280837568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.3876953125,0.0,1501.081298828125,1895.4371337890625,0.0,3584.7001953125,0.9007052779197693,1.0,0.0,3.0,1.0,0.0
17858400,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464614510536194,0.3914363384246826,0.3592009842395782,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617546558380127,0.6132553815841675,0.5863814353942871,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814871311187744,0.6573467254638672,0.4632655680179596,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.775251567363739,0.4406396746635437,0.4243848919868469,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354362368583679,0.2380599528551101,1.1088588237762451,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7353820800781,297.1417236328125,284.99578857421875,1.0,0.7168534994125366,0.3473967015743255,0.3473967015743255,1.0,1.0,-3.5333542823791504,0.9078792333602904,2.6254751682281494,0.1146570667624473,0.930134415626526,0.930134415626526,0.0,303.6928100585937,309.0,60255.01953125,0.0,4348.4912109375,1.0,279.1414794921875,283.101806640625,296.21990966796875,300.0556945800781,293.1499938964844,293.1499938964844,278.8500061035156,33578.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195169806480408,1.0,0.0,0.0,3.637348890304565,3.637372255325317,8.828018280837568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.3876953125,0.0,1501.081298828125,1895.4371337890625,0.0,3584.7001953125,0.9007052779197693,1.0,0.0,3.0,1.0,0.0
17858460,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439776659011841,0.3899449110031128,0.3582241237163543,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587439656257629,0.6110954284667969,0.5847437977790833,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8790028691291809,0.6565720438957214,0.4630473256111145,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7728703022003174,0.4397138059139251,0.4238451421260834,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6338094472885132,0.2377078235149383,1.1085067987442017,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274475097656,297.138916015625,284.90728759765625,1.0,0.71788489818573,0.3472068309783935,0.3472068309783935,1.0,1.0,-3.5288827419281006,0.9058966040611268,2.622986078262329,0.1137905865907669,0.8458043932914734,0.8458043932914734,0.0,306.9927978515625,312.0,60814.5,0.0,4356.46923828125,1.0,278.85845947265625,282.992919921875,296.2647705078125,300.20733642578125,293.1499938964844,293.1499938964844,279.1499938964844,38649.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92692768573761,1.0,0.0,0.0,3.515268564224243,3.515291690826416,8.245373237514286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0478515625,0.0,1407.4703369140625,1895.4371337890625,0.0,3652.9482421875,0.8776296377182007,1.0,0.0,3.0,1.0,0.0
17858520,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439776659011841,0.3899449110031128,0.3582241237163543,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587439656257629,0.6110954284667969,0.5847437977790833,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8790028691291809,0.6565720438957214,0.4630473256111145,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7728703022003174,0.4397138059139251,0.4238451421260834,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6338094472885132,0.2377078235149383,1.1085067987442017,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274475097656,297.138916015625,284.90728759765625,1.0,0.71788489818573,0.3472068309783935,0.3472068309783935,1.0,1.0,-3.5288827419281006,0.9058966040611268,2.622986078262329,0.1137905865907669,0.8458043932914734,0.8458043932914734,0.0,306.9927978515625,312.0,60814.5,0.0,4356.46923828125,1.0,278.85845947265625,282.992919921875,296.2647705078125,300.20733642578125,293.1499938964844,293.1499938964844,279.1499938964844,38649.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92692768573761,1.0,0.0,0.0,3.515268564224243,3.515291690826416,8.245373237514286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0478515625,0.0,1407.4703369140625,1895.4371337890625,0.0,3652.9482421875,0.8776296377182007,1.0,0.0,3.0,1.0,0.0
17858580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421249747276306,0.3893916010856628,0.3576202988624573,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563824892044067,0.6098822951316833,0.5834842324256897,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772560358047485,0.657035231590271,0.4632269740104675,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710608839988708,0.4394705593585968,0.4235463142395019,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6325865983963013,0.2377378344535827,1.1086137294769287,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72314453125,297.1407775878906,284.99517822265625,1.0,0.7189494967460632,0.3470169603824615,0.3470169603824615,1.0,1.0,-3.526618003845215,0.9046044945716858,2.6220133304595947,0.1129083111882209,0.927314281463623,0.927314281463623,0.0,309.7172546386719,315.0,60130.765625,0.0,4366.85986328125,1.0,279.1413879394531,283.1046142578125,296.2258605957031,300.05419921875,293.1499938964844,293.1499938964844,278.8500061035156,33580.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186969995498656,1.0,0.0,0.0,3.627161502838135,3.627184867858887,8.77863612913643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.390625,0.0,1489.9144287109375,1895.4371337890625,0.0,3577.12890625,0.8984150290489197,1.0,0.0,3.0,1.0,0.0
17858640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421249747276306,0.3893916010856628,0.3576202988624573,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563824892044067,0.6098822951316833,0.5834842324256897,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772560358047485,0.657035231590271,0.4632269740104675,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710608839988708,0.4394705593585968,0.4235463142395019,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6325865983963013,0.2377378344535827,1.1086137294769287,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72314453125,297.1407775878906,284.99517822265625,1.0,0.7189494967460632,0.3470169603824615,0.3470169603824615,1.0,1.0,-3.526618003845215,0.9046044945716858,2.6220133304595947,0.1129083111882209,0.927314281463623,0.927314281463623,0.0,309.7172546386719,315.0,60130.765625,0.0,4366.85986328125,1.0,279.1413879394531,283.1046142578125,296.2258605957031,300.05419921875,293.1499938964844,293.1499938964844,278.8500061035156,33580.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186969995498656,1.0,0.0,0.0,3.627161502838135,3.627184867858887,8.77863612913643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.390625,0.0,1489.9144287109375,1895.4371337890625,0.0,3577.12890625,0.8984150290489197,1.0,0.0,3.0,1.0,0.0
17858700,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7411459684371948,0.388688713312149,0.3572944402694702,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8551515936851501,0.608851432800293,0.5828408002853394,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8763255476951599,0.6567429304122925,0.4633070230484009,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7701166868209839,0.4390479624271393,0.4234027862548828,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6319671869277954,0.2376032769680023,1.108811855316162,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7196960449219,297.13995361328125,284.8758239746094,1.0,0.7195267081260681,0.3469220101833343,0.3469220101833343,1.0,1.0,-3.525620937347412,0.9039945602416992,2.621626377105713,0.1126042604446411,0.842701256275177,0.842701256275177,0.0,311.1898498535156,315.0,60951.48828125,0.0,4373.06201171875,1.0,278.8988342285156,282.9696960449219,296.2801208496094,300.26910400390625,293.1499938964844,293.1499938964844,278.8500061035156,38211.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245415925979614,1.0,0.0,0.0,3.5815138816833496,3.58153772354126,8.559070465707919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.927734375,0.0,1474.5391845703125,1895.4371337890625,0.0,3631.010498046875,0.8893011808395386,1.0,0.0,3.0,1.0,0.0
17858760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7397307753562927,0.3878899812698364,0.3566344082355499,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.853484034538269,0.6077094674110413,0.5818343162536621,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8749021887779236,0.6563391089439392,0.463060975074768,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7687586545944214,0.4385224282741546,0.4229853749275207,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6310231685638428,0.2373847067356109,1.1082557439804075,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.71551513671875,297.13818359375,284.907958984375,1.0,0.7199736833572388,0.3468417525291443,0.3468417525291443,1.0,1.0,-3.522150993347168,0.9026687145233154,2.6194822788238525,0.1120846718549728,0.843602180480957,0.843602180480957,0.0,313.0031433105469,318.0,60663.734375,0.0,4374.71728515625,1.0,278.8582763671875,282.9970703125,296.2702331542969,300.20440673828125,293.1499938964844,293.1499938964844,279.1499938964844,38779.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261265993118286,1.0,0.0,0.0,3.5023410320281982,3.502364158630371,8.184839543901035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.94921875,0.0,1394.9647216796875,1895.4371337890625,0.0,3645.58740234375,0.8748789429664612,1.0,0.0,3.0,1.0,0.0
17858820,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.737932026386261,0.3873184323310852,0.3560130894184112,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511974811553955,0.6064748764038086,0.5805535912513733,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732578158378601,0.6568905115127563,0.4632972180843353,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669992446899414,0.4382538795471191,0.4226616322994232,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298407912254333,0.2374123334884643,1.1083495616912842,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71142578125,297.14013671875,284.9945678710937,1.0,0.7210334539413452,0.3466811776161194,0.3466811776161194,1.0,1.0,-3.519862174987793,0.9014626741409302,2.618399381637573,0.1112910434603691,0.9245041012763976,0.9245041012763976,0.0,315.7276611328125,321.0,60000.48828125,0.0,4385.00732421875,1.0,279.14129638671875,283.1073608398437,296.2300720214844,300.05059814453125,293.1499938964844,293.1499938964844,278.8500061035156,33578.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178988337516784,1.0,0.0,0.0,3.616698265075684,3.616721391677856,8.728062539375969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.23828125,0.0,1478.4803466796875,1895.4371337890625,0.0,3569.7548828125,0.896061897277832,1.0,0.0,3.0,1.0,0.0
17858880,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.737932026386261,0.3873184323310852,0.3560130894184112,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511974811553955,0.6064748764038086,0.5805535912513733,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732578158378601,0.6568905115127563,0.4632972180843353,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669992446899414,0.4382538795471191,0.4226616322994232,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298407912254333,0.2374123334884643,1.1083495616912842,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71142578125,297.14013671875,284.9945678710937,1.0,0.7210334539413452,0.3466811776161194,0.3466811776161194,1.0,1.0,-3.519862174987793,0.9014626741409302,2.618399381637573,0.1112910434603691,0.9245041012763976,0.9245041012763976,0.0,315.7276611328125,321.0,60000.48828125,0.0,4385.00732421875,1.0,279.14129638671875,283.1073608398437,296.2300720214844,300.05059814453125,293.1499938964844,293.1499938964844,278.8500061035156,33578.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178988337516784,1.0,0.0,0.0,3.616698265075684,3.616721391677856,8.728062539375969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.23828125,0.0,1478.4803466796875,1895.4371337890625,0.0,3569.7548828125,0.896061897277832,1.0,0.0,3.0,1.0,0.0
17858940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356064915657043,0.3858101367950439,0.3550121188163757,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483943939208984,0.6042925119400024,0.5788848400115967,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710300326347351,0.6563045382499695,0.4631968438625335,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647647857666016,0.4372880458831787,0.4220770001411438,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283252835273743,0.2370592653751373,1.1079754829406738,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040710449219,297.1377258300781,284.9082336425781,1.0,0.7220543622970581,0.3465206325054168,0.3465206325054168,1.0,1.0,-3.515385150909424,0.899574339389801,2.615810871124268,0.1105113476514816,0.8418278098106384,0.8418278098106384,0.0,319.0107116699219,309.0,60537.25,0.0,4392.77294921875,1.0,278.858642578125,283.0006408691406,296.27301025390625,300.19891357421875,293.1499938964844,293.1499938964844,279.1499938964844,38637.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253246784210204,1.0,0.0,0.0,3.493035793304444,3.493058919906616,8.141405487549491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.8056640625,0.0,1384.3375244140625,1895.4371337890625,0.0,3638.214111328125,0.8727129697799683,1.0,0.0,3.0,1.0,0.0
17859000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356064915657043,0.3858101367950439,0.3550121188163757,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483943939208984,0.6042925119400024,0.5788848400115967,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710300326347351,0.6563045382499695,0.4631968438625335,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647647857666016,0.4372880458831787,0.4220770001411438,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283252835273743,0.2370592653751373,1.1079754829406738,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040710449219,297.1377258300781,284.9082336425781,1.0,0.7220543622970581,0.3465206325054168,0.3465206325054168,1.0,1.0,-3.515385150909424,0.899574339389801,2.615810871124268,0.1105113476514816,0.8418278098106384,0.8418278098106384,0.0,319.0107116699219,309.0,60537.25,0.0,4392.77294921875,1.0,278.858642578125,283.0006408691406,296.27301025390625,300.19891357421875,293.1499938964844,293.1499938964844,279.1499938964844,38637.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253246784210204,1.0,0.0,0.0,3.493035793304444,3.493058919906616,8.141405487549491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.8056640625,0.0,1384.3375244140625,1895.4371337890625,0.0,3638.214111328125,0.8727129697799683,1.0,0.0,3.0,1.0,0.0
17859060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370719313621521,0.3852466940879822,0.3541322350502014,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8500887155532837,0.6030513048171997,0.5773230195045471,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.87372887134552,0.6570044755935669,0.4633241593837738,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666693925857544,0.4370135068893432,0.4214682579040527,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6298673152923584,0.2371011227369308,1.1067935228347778,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1399230957031,284.9926452636719,1.0,0.7190368175506592,0.3463963866233825,0.3463963866233825,1.0,1.0,-3.510443210601806,0.8976607918739319,2.6127824783325195,0.1096559837460517,0.9203636646270752,0.9203636646270752,0.0,314.5739440917969,297.0,59830.37890625,0.0,4353.009765625,1.0,279.1412048339844,283.10943603515625,296.2320861816406,300.0431213378906,293.1499938964844,293.1499938964844,278.8500061035156,33626.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171016812324524,1.0,0.0,0.0,3.604471445083618,3.604494571685791,8.669149451634439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6171875,0.0,1465.5692138671875,1895.4371337890625,0.0,3562.38720703125,0.8933364152908325,1.0,0.0,3.0,1.0,0.0
17859120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370719313621521,0.3852466940879822,0.3541322350502014,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8500887155532837,0.6030513048171997,0.5773230195045471,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.87372887134552,0.6570044755935669,0.4633241593837738,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666693925857544,0.4370135068893432,0.4214682579040527,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6298673152923584,0.2371011227369308,1.1067935228347778,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1399230957031,284.9926452636719,1.0,0.7190368175506592,0.3463963866233825,0.3463963866233825,1.0,1.0,-3.510443210601806,0.8976607918739319,2.6127824783325195,0.1096559837460517,0.9203636646270752,0.9203636646270752,0.0,314.5739440917969,297.0,59830.37890625,0.0,4353.009765625,1.0,279.1412048339844,283.10943603515625,296.2320861816406,300.0431213378906,293.1499938964844,293.1499938964844,278.8500061035156,33626.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171016812324524,1.0,0.0,0.0,3.604471445083618,3.604494571685791,8.669149451634439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6171875,0.0,1465.5692138671875,1895.4371337890625,0.0,3562.38720703125,0.8933364152908325,1.0,0.0,3.0,1.0,0.0
17859180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399014234542847,0.3838394582271576,0.3527890145778656,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535463213920593,0.6009339094161987,0.5752645134925842,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783668875694275,0.6567542552947998,0.4630983471870422,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702267169952393,0.4361180961132049,0.4204979538917541,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6326711177825928,0.2368285506963729,1.104651689529419,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1384582519531,284.907470703125,1.0,0.7142074108123779,0.3462721407413482,0.3462721407413482,1.0,1.0,-3.502344846725464,0.8947727680206299,2.607572078704834,0.1086864173412323,0.8376936316490173,0.8376936316490173,0.0,306.7831726074219,285.0,60289.9453125,0.0,4284.94482421875,1.0,278.8587646484375,283.0049133300781,296.273193359375,300.1850891113281,293.1499938964844,293.1499938964844,279.1499938964844,38736.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243439435958862,1.0,0.0,0.0,3.4753782749176025,3.4754011631011963,8.059302558649506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.4052734375,0.0,1366.9254150390625,1895.4371337890625,0.0,3629.191650390625,0.8688924312591553,1.0,0.0,3.0,1.0,0.0
