time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399014234542847,0.3838394582271576,0.3527890145778656,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535463213920593,0.6009339094161987,0.5752645134925842,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783668875694275,0.6567542552947998,0.4630983471870422,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702267169952393,0.4361180961132049,0.4204979538917541,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6326711177825928,0.2368285506963729,1.104651689529419,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1384582519531,284.907470703125,1.0,0.7142074108123779,0.3462721407413482,0.3462721407413482,1.0,1.0,-3.502344846725464,0.8947727680206299,2.607572078704834,0.1086864173412323,0.8376936316490173,0.8376936316490173,0.0,306.7831726074219,285.0,60289.9453125,0.0,4284.94482421875,1.0,278.8587646484375,283.0049133300781,296.273193359375,300.1850891113281,293.1499938964844,293.1499938964844,279.1499938964844,38736.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243439435958862,1.0,0.0,0.0,3.4753782749176025,3.4754011631011963,8.059302558649506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.4052734375,0.0,1366.9254150390625,1895.4371337890625,0.0,3629.191650390625,0.8688924312591553,1.0,0.0,3.0,1.0,0.0
17859300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7418715357780457,0.3835706412792206,0.3521513044834137,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.855927586555481,0.6003015041351318,0.5742529034614563,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8814347982406616,0.6572481989860535,0.463067352771759,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7726050019264221,0.4359831511974334,0.4200091361999511,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.634506344795227,0.2368641942739486,1.103439211845398,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.6919250488281,297.13970947265625,285.01031494140625,1.0,0.7113713622093201,0.3462100028991699,0.3462100028991699,1.0,1.0,-3.4982707500457764,0.8933268785476685,2.604943990707397,0.1080769151449203,0.9095212817192078,0.9095212817192078,0.0,301.9649353027344,285.0,59474.125,0.0,4245.45849609375,1.0,279.0975036621094,283.12506103515625,296.2217102050781,299.9751892089844,293.1499938964844,293.1499938964844,279.1499938964844,34102.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181641340255736,1.0,0.0,0.0,3.5250906944274902,3.525113105773926,8.29151474590617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.93359375,0.0,1384.878173828125,1895.4371337890625,0.0,3572.206298828125,0.8776540756225586,1.0,0.0,3.0,1.0,0.0
17859360,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7445037961006165,0.3834108710289001,0.3518082797527313,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8590266704559326,0.5997898578643799,0.5735586881637573,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8853166699409485,0.6579126715660095,0.4633604884147644,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7756568789482117,0.4359603226184845,0.419762521982193,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6368680596351624,0.2369957566261291,1.102914333343506,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6911315917969,297.14208984375,284.99053955078125,1.0,0.7084917426109314,0.3461839854717254,0.3461839854717254,1.0,1.0,-3.496445655822754,0.892677366733551,2.603768348693848,0.1078069433569908,0.9146134853363036,0.9146134853363036,0.0,296.5121765136719,273.0,59575.4453125,0.0,4208.12890625,1.0,279.141845703125,283.11260986328125,296.2303161621094,300.0258178710937,293.1499938964844,293.1499938964844,278.8500061035156,33590.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158483743667604,1.0,0.0,0.0,3.587208271026612,3.587231159210205,8.586308126723452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.3212890625,0.0,1446.7105712890625,1895.4371337890625,0.0,3550.796630859375,0.8892383575439453,1.0,0.0,3.0,1.0,0.0
17859420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494077682495117,0.3821285963058471,0.3504742085933685,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649713397026062,0.5977748036384583,0.5714845657348633,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927585482597351,0.6580470204353333,0.4633391201496124,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815249562263489,0.4351783990859985,0.4187889695167541,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6414653658866882,0.2368454337120056,1.100788116455078,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.68560791015625,297.14166259765625,284.90869140625,1.0,0.7022634148597717,0.3461319208145141,0.3461319208145141,1.0,1.0,-3.48859977722168,0.8900940418243408,2.598505735397339,0.107075035572052,0.8341333270072937,0.8341333270072937,0.0,285.8132019042969,261.0,60015.40625,0.0,4123.96923828125,1.0,278.8589782714844,283.0111999511719,296.27166748046875,300.16632080078125,293.1499938964844,293.1499938964844,279.1499938964844,38720.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923017680644989,1.0,0.0,0.0,3.454585552215576,3.454608201980591,7.963155326251581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.306640625,0.0,1345.6981201171875,1895.4371337890625,0.0,3616.98095703125,0.8643039464950562,1.0,0.0,3.0,1.0,0.0
17859480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494077682495117,0.3821285963058471,0.3504742085933685,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649713397026062,0.5977748036384583,0.5714845657348633,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927585482597351,0.6580470204353333,0.4633391201496124,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815249562263489,0.4351783990859985,0.4187889695167541,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6414653658866882,0.2368454337120056,1.100788116455078,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.68560791015625,297.14166259765625,284.90869140625,1.0,0.7022634148597717,0.3461319208145141,0.3461319208145141,1.0,1.0,-3.48859977722168,0.8900940418243408,2.598505735397339,0.107075035572052,0.8341333270072937,0.8341333270072937,0.0,285.8132019042969,261.0,60015.40625,0.0,4123.96923828125,1.0,278.8589782714844,283.0111999511719,296.27166748046875,300.16632080078125,293.1499938964844,293.1499938964844,279.1499938964844,38720.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923017680644989,1.0,0.0,0.0,3.454585552215576,3.454608201980591,7.963155326251581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.306640625,0.0,1345.6981201171875,1895.4371337890625,0.0,3616.98095703125,0.8643039464950562,1.0,0.0,3.0,1.0,0.0
17859540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557021379470825,0.3817731440067291,0.3495230376720428,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8724458813667297,0.5966916680335999,0.5697959661483765,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.901870846748352,0.6594588756561279,0.4637600779533386,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887680530548096,0.435094803571701,0.4180803894996643,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471676230430603,0.2371060699224472,1.0992441177368164,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1460876464844,284.9907531738281,1.0,0.6958258152008057,0.3460798561573028,0.3460798561573028,1.0,1.0,-3.483213424682617,0.8882767558097839,2.5949366092681885,0.1063609570264816,0.9101119041442872,0.9101119041442872,0.0,274.0764465332031,249.0,59319.47265625,0.0,4040.29736328125,1.0,279.140869140625,283.1174621582031,296.2291259765625,300.0085754394531,293.1499938964844,293.1499938964844,278.8500061035156,33663.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145985245704652,1.0,0.0,0.0,3.566025972366333,3.5660488605499268,8.485204716635053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.158203125,0.0,1424.653564453125,1895.4371337890625,0.0,3539.229248046875,0.8847382664680481,1.0,0.0,3.0,1.0,0.0
17859600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557021379470825,0.3817731440067291,0.3495230376720428,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8724458813667297,0.5966916680335999,0.5697959661483765,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.901870846748352,0.6594588756561279,0.4637600779533386,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887680530548096,0.435094803571701,0.4180803894996643,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471676230430603,0.2371060699224472,1.0992441177368164,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1460876464844,284.9907531738281,1.0,0.6958258152008057,0.3460798561573028,0.3460798561573028,1.0,1.0,-3.483213424682617,0.8882767558097839,2.5949366092681885,0.1063609570264816,0.9101119041442872,0.9101119041442872,0.0,274.0764465332031,249.0,59319.47265625,0.0,4040.29736328125,1.0,279.140869140625,283.1174621582031,296.2291259765625,300.0085754394531,293.1499938964844,293.1499938964844,278.8500061035156,33663.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145985245704652,1.0,0.0,0.0,3.566025972366333,3.5660488605499268,8.485204716635053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.158203125,0.0,1424.653564453125,1895.4371337890625,0.0,3539.229248046875,0.8847382664680481,1.0,0.0,3.0,1.0,0.0
17859660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7618798613548279,0.380387932062149,0.3481282591819763,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8798794746398926,0.5945635437965393,0.5676490664482117,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112535715103148,0.6596457362174988,0.4638001024723053,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959294319152832,0.4342010915279388,0.4170407354831695,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6529127359390259,0.236845389008522,1.0968527793884275,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.67742919921875,297.1441650390625,284.9087829589844,1.0,0.689152181148529,0.3460346460342407,0.3460346460342407,1.0,1.0,-3.4748849868774414,0.885563850402832,2.5893208980560303,0.1056323200464248,0.8302950263023376,0.8302950263023376,0.0,262.7933349609375,237.0,59744.28125,0.0,3952.122802734375,1.0,278.85906982421875,283.01629638671875,296.2684936523437,300.147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38738.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218356609344482,1.0,0.0,0.0,3.4348723888397217,3.434894800186157,7.872533274166926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8466796875,0.0,1326.022705078125,1895.4371337890625,0.0,3606.089599609375,0.8598994016647339,1.0,0.0,3.0,1.0,0.0
17859720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7618798613548279,0.380387932062149,0.3481282591819763,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8798794746398926,0.5945635437965393,0.5676490664482117,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112535715103148,0.6596457362174988,0.4638001024723053,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959294319152832,0.4342010915279388,0.4170407354831695,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6529127359390259,0.236845389008522,1.0968527793884275,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.67742919921875,297.1441650390625,284.9087829589844,1.0,0.689152181148529,0.3460346460342407,0.3460346460342407,1.0,1.0,-3.4748849868774414,0.885563850402832,2.5893208980560303,0.1056323200464248,0.8302950263023376,0.8302950263023376,0.0,262.7933349609375,237.0,59744.28125,0.0,3952.122802734375,1.0,278.85906982421875,283.01629638671875,296.2684936523437,300.147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38738.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218356609344482,1.0,0.0,0.0,3.4348723888397217,3.434894800186157,7.872533274166926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8466796875,0.0,1326.022705078125,1895.4371337890625,0.0,3606.089599609375,0.8598994016647339,1.0,0.0,3.0,1.0,0.0
17859780,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691045999526978,0.379679799079895,0.3469162285327911,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.888434886932373,0.5931040048599243,0.565669059753418,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9226596355438232,0.6608661413192749,0.4641294777393341,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039968013763428,0.433738499879837,0.4160378575325012,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593636274337769,0.236693874001503,1.0938003063201904,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729431152344,297.1446838378906,284.9875793457031,1.0,0.6822433471679688,0.345989465713501,0.345989465713501,1.0,1.0,-3.466558694839477,0.882860541343689,2.583698034286499,0.1047166585922241,0.9031358361244202,0.9031358361244202,0.0,251.0729217529297,225.0,58997.72265625,0.0,3861.789306640625,1.0,279.1407165527344,283.12030029296875,296.2229309082031,299.98443603515625,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134463667869568,1.0,0.0,0.0,3.543949842453003,3.5439722537994385,8.380470717384014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3349609375,0.0,1402.0673828125,1895.4371337890625,0.0,3528.559326171875,0.8798412084579468,1.0,0.0,3.0,1.0,0.0
17859840,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691045999526978,0.379679799079895,0.3469162285327911,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.888434886932373,0.5931040048599243,0.565669059753418,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9226596355438232,0.6608661413192749,0.4641294777393341,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039968013763428,0.433738499879837,0.4160378575325012,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593636274337769,0.236693874001503,1.0938003063201904,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729431152344,297.1446838378906,284.9875793457031,1.0,0.6822433471679688,0.345989465713501,0.345989465713501,1.0,1.0,-3.466558694839477,0.882860541343689,2.583698034286499,0.1047166585922241,0.9031358361244202,0.9031358361244202,0.0,251.0729217529297,225.0,58997.72265625,0.0,3861.789306640625,1.0,279.1407165527344,283.12030029296875,296.2229309082031,299.98443603515625,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134463667869568,1.0,0.0,0.0,3.543949842453003,3.5439722537994385,8.380470717384014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3349609375,0.0,1402.0673828125,1895.4371337890625,0.0,3528.559326171875,0.8798412084579468,1.0,0.0,3.0,1.0,0.0
17859900,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7728325128555298,0.3788838982582092,0.3462339043617248,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8928484916687012,0.5919264554977417,0.5646029710769653,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9286412000656128,0.6609387397766113,0.4642501473426819,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8080984354019165,0.4331715703010559,0.4154811501502991,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6627116203308105,0.2364087253808975,1.0920615196228027,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6688537597656,297.1424255371094,284.8744506835937,1.0,0.6787301898002625,0.3459668755531311,0.3459668755531311,1.0,1.0,-3.4618468284606934,0.8813344836235046,2.580512285232544,0.104321464896202,0.8203580975532532,0.8203580975532532,0.0,245.3192596435547,225.0,59639.109375,0.0,3816.039794921875,1.0,278.90093994140625,282.99334716796875,296.2730407714844,300.1860656738281,293.1499938964844,293.1499938964844,278.8500061035156,38837.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191329479217528,1.0,0.0,0.0,3.484208106994629,3.4842312335968018,8.100307695713127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.29296875,0.0,1376.68505859375,1895.4371337890625,0.0,3581.154541015625,0.8680455088615417,1.0,0.0,3.0,1.0,0.0
17859960,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7761788368225098,0.3780170381069183,0.3452401459217071,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8968873023986816,0.5906592011451721,0.5631935596466064,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9341601729393004,0.6609370112419128,0.4640644788742065,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8117408752441406,0.432513564825058,0.41465625166893,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6657667756080627,0.2360304147005081,1.0894875526428225,284.9085388183594,284.95001220703125,299.1968994140625,293.2418518066406,297.6640930175781,297.13922119140625,284.9090881347656,1.0,0.675039529800415,0.3459816873073578,0.3459816873073578,1.0,1.0,-3.454646587371826,0.8791522979736328,2.5754942893981934,0.1037682145833969,0.8242145776748657,0.8242145776748657,0.0,239.8525390625,213.0,59291.26171875,0.0,3765.98486328125,1.0,278.8590393066406,283.0240478515625,296.25836181640625,300.1114196777344,293.1499938964844,293.1499938964844,279.1499938964844,38985.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204502701759338,1.0,0.0,0.0,3.4021801948547363,3.4022023677825928,7.723388648628315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.2568359375,0.0,1295.35791015625,1895.4371337890625,0.0,3593.31298828125,0.8530333042144775,1.0,0.0,3.0,1.0,0.0
17860020,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.784804105758667,0.3771541714668274,0.3438713252544403,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070727229118348,0.5890081524848938,0.5610134601593018,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.947455883026123,0.6621673703193665,0.4643859565258026,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204337358474731,0.431859016418457,0.4134485423564911,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6733681559562683,0.2356247305870056,1.085164189338684,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.65899658203125,297.13848876953125,284.9844665527344,1.0,0.6676703691482544,0.3460113108158111,0.3460113108158111,1.0,1.0,-3.444105386734009,0.8759970664978027,2.568108320236206,0.1028721928596496,0.8934585452079773,0.8934585452079773,0.0,228.01174926757807,201.0,58517.7109375,0.0,3670.50341796875,1.0,279.1404113769531,283.1252136230469,296.2093811035156,299.9424133300781,293.1499938964844,293.1499938964844,279.45001220703125,33888.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117199778556824,1.0,0.0,0.0,3.5103440284729004,3.510366201400757,8.222287419812346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.68310546875,0.0,1368.0804443359375,1895.4371337890625,0.0,3512.55908203125,0.8724101781845093,1.0,0.0,3.0,1.0,0.0
17860080,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.784804105758667,0.3771541714668274,0.3438713252544403,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070727229118348,0.5890081524848938,0.5610134601593018,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.947455883026123,0.6621673703193665,0.4643859565258026,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204337358474731,0.431859016418457,0.4134485423564911,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6733681559562683,0.2356247305870056,1.085164189338684,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.65899658203125,297.13848876953125,284.9844665527344,1.0,0.6676703691482544,0.3460113108158111,0.3460113108158111,1.0,1.0,-3.444105386734009,0.8759970664978027,2.568108320236206,0.1028721928596496,0.8934585452079773,0.8934585452079773,0.0,228.01174926757807,201.0,58517.7109375,0.0,3670.50341796875,1.0,279.1404113769531,283.1252136230469,296.2093811035156,299.9424133300781,293.1499938964844,293.1499938964844,279.45001220703125,33888.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117199778556824,1.0,0.0,0.0,3.5103440284729004,3.510366201400757,8.222287419812346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.68310546875,0.0,1368.0804443359375,1895.4371337890625,0.0,3512.55908203125,0.8724101781845093,1.0,0.0,3.0,1.0,0.0
17860140,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7949698567390442,0.3764451146125793,0.3427903354167938,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9199172854423524,0.5875492095947266,0.5591689944267273,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9619361162185668,0.6637278199195862,0.4650916159152984,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.830302894115448,0.4313818216323852,0.4125182032585144,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.682348906993866,0.235333114862442,1.0815986394882202,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1398620605469,285.0310363769531,1.0,0.6603949069976807,0.3460409641265869,0.3460409641265869,1.0,1.0,-3.4360270500183105,0.8735972046852112,2.562429904937744,0.1022444143891334,0.985640585422516,0.985640585422516,0.0,215.89064025878903,189.0,58029.59765625,0.0,3579.832763671875,1.0,279.4411315917969,283.1988830566406,296.20819091796875,299.8947448730469,293.1499938964844,293.1499938964844,279.1499938964844,31445.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053435921669006,1.0,0.0,0.0,3.6949985027313232,3.6950221061706543,9.110071914619766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.71484375,0.0,1549.3099365234375,1895.4371337890625,0.0,3453.34130859375,0.9120602607727052,1.0,0.0,3.0,1.0,0.0
17860200,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7949698567390442,0.3764451146125793,0.3427903354167938,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9199172854423524,0.5875492095947266,0.5591689944267273,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9619361162185668,0.6637278199195862,0.4650916159152984,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.830302894115448,0.4313818216323852,0.4125182032585144,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.682348906993866,0.235333114862442,1.0815986394882202,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1398620605469,285.0310363769531,1.0,0.6603949069976807,0.3460409641265869,0.3460409641265869,1.0,1.0,-3.4360270500183105,0.8735972046852112,2.562429904937744,0.1022444143891334,0.985640585422516,0.985640585422516,0.0,215.89064025878903,189.0,58029.59765625,0.0,3579.832763671875,1.0,279.4411315917969,283.1988830566406,296.20819091796875,299.8947448730469,293.1499938964844,293.1499938964844,279.1499938964844,31445.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053435921669006,1.0,0.0,0.0,3.6949985027313232,3.6950221061706543,9.110071914619766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.71484375,0.0,1549.3099365234375,1895.4371337890625,0.0,3453.34130859375,0.9120602607727052,1.0,0.0,3.0,1.0,0.0
17860260,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8000703454017639,0.3754406869411468,0.3419833481311798,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9266697764396667,0.5861371755599976,0.5579533576965332,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9688543081283568,0.6637170314788818,0.465228796005249,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8353316783905029,0.4306436777114868,0.4118536114692688,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6869468688964844,0.2348919659852981,1.0792880058288574,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6507568359375,297.1363830566406,284.87353515625,1.0,0.6565276980400085,0.3460917174816131,0.3460917174816131,1.0,1.0,-3.430190086364746,0.8719408512115479,2.5582492351531982,0.1019889190793037,0.8833364844322205,0.8833364844322205,0.0,209.92970275878903,189.0,59059.6171875,0.0,3530.947265625,1.0,279.1928100585937,283.0269775390625,296.2665100097656,300.130126953125,293.1499938964844,293.1499938964844,279.1499938964844,36007.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132715463638306,1.0,0.0,0.0,3.689754724502564,3.689779281616211,9.084233738576586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.296875,0.0,1577.9029541015625,1895.4371337890625,0.0,3526.939697265625,0.912082850933075,1.0,0.0,3.0,1.0,0.0
17860320,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8040884733200073,0.3743176758289337,0.3408265709877014,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9321629405021667,0.5846062898635864,0.5563722848892212,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.974270224571228,0.6634446978569031,0.464926540851593,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8394413590431213,0.4297615885734558,0.4108826518058777,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6906423568725586,0.2343270629644394,1.0760982036590576,284.885009765625,284.95001220703125,299.1475830078125,293.2180480957031,297.6448059082031,297.1312866210937,284.8863830566406,1.0,0.6527350544929504,0.3461385667324066,0.3461385667324066,1.0,1.0,-3.4215333461761475,0.8694097399711609,2.552123546600342,0.1014323234558105,0.864980936050415,0.864980936050415,0.0,204.8365936279297,177.0,58700.96484375,0.0,3480.641845703125,1.0,279.15692138671875,283.0387268066406,296.2514953613281,300.0670166015625,293.1499938964844,293.1499938964844,279.45001220703125,38438.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162179231643676,1.0,0.0,0.0,3.6122872829437256,3.612311363220215,8.70678547926218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1923828125,0.0,1509.6715087890625,1895.4371337890625,0.0,3554.215087890625,0.8984473347663879,1.0,0.0,3.0,1.0,0.0
17860380,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148626685142517,0.3731979429721832,0.3391284346580505,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467403888702391,0.5826402306556702,0.5537934899330139,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.987419843673706,0.6645750999450684,0.4650735557079315,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505986332893372,0.428832471370697,0.4093419909477234,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004854083061218,0.2336286753416061,1.0702918767929075,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1294860839844,284.98468017578125,1.0,0.6448020339012146,0.3462361991405487,0.3462361991405487,1.0,1.0,-3.40772008895874,0.8654469847679138,2.5422730445861816,0.1004114374518394,0.9447146654129028,0.9447146654129028,0.0,193.1171722412109,165.0,57720.91796875,0.0,3379.98388671875,1.0,279.4420471191406,283.1631164550781,296.1868591308594,299.8733825683594,293.1499938964844,293.1499938964844,279.1499938964844,33852.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083073735237122,1.0,0.0,0.0,3.708354949951172,3.708379030227661,9.176051776194072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8564453125,0.0,1582.73974609375,1895.4371337890625,0.0,3480.888671875,0.9168466925621032,1.0,0.0,3.0,1.0,0.0
17860440,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148626685142517,0.3731979429721832,0.3391284346580505,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467403888702391,0.5826402306556702,0.5537934899330139,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.987419843673706,0.6645750999450684,0.4650735557079315,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505986332893372,0.428832471370697,0.4093419909477234,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004854083061218,0.2336286753416061,1.0702918767929075,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1294860839844,284.98468017578125,1.0,0.6448020339012146,0.3462361991405487,0.3462361991405487,1.0,1.0,-3.40772008895874,0.8654469847679138,2.5422730445861816,0.1004114374518394,0.9447146654129028,0.9447146654129028,0.0,193.1171722412109,165.0,57720.91796875,0.0,3379.98388671875,1.0,279.4420471191406,283.1631164550781,296.1868591308594,299.8733825683594,293.1499938964844,293.1499938964844,279.1499938964844,33852.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083073735237122,1.0,0.0,0.0,3.708354949951172,3.708379030227661,9.176051776194072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8564453125,0.0,1582.73974609375,1895.4371337890625,0.0,3480.888671875,0.9168466925621032,1.0,0.0,3.0,1.0,0.0
17860500,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8205844759941101,0.3722767531871795,0.338329404592514,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.954522669315338,0.5812963247299194,0.5525647401809692,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9939199090003968,0.6646823287010193,0.4652239978313446,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8569149374961853,0.4281122386455536,0.4086315333843231,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7059389352798462,0.2331410944461822,1.067574381828308,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.6348876953125,297.1265869140625,284.85693359375,1.0,0.6408392190933228,0.3462849855422973,0.3462849855422973,1.0,1.0,-3.401345729827881,0.8636226654052734,2.5377230644226074,0.1000701263546943,0.8510298132896423,0.8510298132896423,0.0,187.23043823242188,165.0,58467.3828125,0.0,3331.0078125,1.0,279.196533203125,283.0215148925781,296.2335510253906,300.0731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38502.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142478704452516,1.0,0.0,0.0,3.657650947570801,3.657675504684448,8.926840564527083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4990234375,0.0,1560.46142578125,1895.4371337890625,0.0,3535.98291015625,0.90641188621521,1.0,0.0,3.0,1.0,0.0
17860560,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8256704807281494,0.3712447881698608,0.3372049033641815,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.961388111114502,0.5798237919807434,0.5509801506996155,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6646581292152405,0.4646251797676086,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8627914786338806,0.4272767603397369,0.4076516032218933,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7108450531959534,0.2325589507818222,1.064103603363037,284.88983154296875,284.95001220703125,299.1162414550781,293.1964416503906,297.6297302246094,297.1224670410156,284.891357421875,1.0,0.6366885900497437,0.3463832139968872,0.3463832139968872,1.0,1.0,-3.3920395374298096,0.8610302209854126,2.5310091972351074,0.0996422171592712,0.8457214832305908,0.8457214832305908,0.0,181.7713165283203,168.0,57997.87109375,0.0,3277.962158203125,1.0,279.1576232910156,283.05401611328125,296.2144775390625,299.9885559082031,293.1499938964844,293.1499938964844,279.45001220703125,39665.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915675401687622,1.0,0.0,0.0,3.555586338043213,3.555609941482544,8.435595191258471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.0244140625,0.0,1457.35693359375,1895.4371337890625,0.0,3549.196044921875,0.8873594403266907,1.0,0.0,3.0,1.0,0.0
17860620,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8291312456130981,0.3701966106891632,0.3359229862689972,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9657793641090392,0.5779290795326233,0.548830509185791,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6670817136764526,0.4581412076950073,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8669494986534119,0.4263995587825775,0.4065025150775909,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.713965654373169,0.231831893324852,1.0596636533737185,284.9856262207031,284.95001220703125,299.10089111328125,293.1841125488281,297.6276550292969,297.12518310546875,284.9848022460937,1.0,0.6322908997535706,0.3465796709060669,0.3465796709060669,1.0,1.0,-3.3741490840911865,0.8560866117477417,2.518062353134156,0.0987409576773643,0.9233529567718506,0.9233529567718506,0.0,177.3618927001953,171.0,56950.6875,0.0,3211.140380859375,1.0,279.4416198730469,283.1739196777344,296.1539306640625,299.7925720214844,293.1499938964844,293.1499938964844,279.1499938964844,34182.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058894515037536,1.0,0.0,0.0,3.647683143615722,3.6477067470550537,8.87825251538743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.4150390625,0.0,1517.00048828125,1895.4371337890625,0.0,3458.41748046875,0.9034185409545898,1.0,0.0,3.0,1.0,0.0
17860680,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8291312456130981,0.3701966106891632,0.3359229862689972,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9657793641090392,0.5779290795326233,0.548830509185791,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6670817136764526,0.4581412076950073,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8669494986534119,0.4263995587825775,0.4065025150775909,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.713965654373169,0.231831893324852,1.0596636533737185,284.9856262207031,284.95001220703125,299.10089111328125,293.1841125488281,297.6276550292969,297.12518310546875,284.9848022460937,1.0,0.6322908997535706,0.3465796709060669,0.3465796709060669,1.0,1.0,-3.3741490840911865,0.8560866117477417,2.518062353134156,0.0987409576773643,0.9233529567718506,0.9233529567718506,0.0,177.3618927001953,171.0,56950.6875,0.0,3211.140380859375,1.0,279.4416198730469,283.1739196777344,296.1539306640625,299.7925720214844,293.1499938964844,293.1499938964844,279.1499938964844,34182.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058894515037536,1.0,0.0,0.0,3.647683143615722,3.6477067470550537,8.87825251538743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.4150390625,0.0,1517.00048828125,1895.4371337890625,0.0,3458.41748046875,0.9034185409545898,1.0,0.0,3.0,1.0,0.0
17860740,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286442756652832,0.3682059943675995,0.3343442976474762,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9652466177940368,0.5750855803489685,0.546388566493988,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6689470410346985,0.4568514227867126,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668221235275269,0.4248086810111999,0.4051797986030578,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7136000394821167,0.2306877821683883,1.0550416707992554,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.12359619140625,284.9008178710937,1.0,0.6298820972442627,0.3467761278152466,0.3467761278152466,1.0,1.0,-3.3598275184631348,0.8522543907165527,2.507573127746582,0.0978574454784393,0.8345816135406494,0.8345816135406494,0.0,176.13623046875,174.0,57142.73828125,0.0,3172.64892578125,1.0,279.15802001953125,283.0735778808594,296.1837463378906,299.9026794433594,293.1499938964844,293.1499938964844,279.45001220703125,39597.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122744798660278,1.0,0.0,0.0,3.48682165145874,3.486844778060913,8.112463660836511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.60693359375,0.0,1384.802001953125,1895.4371337890625,0.0,3517.69970703125,0.8722447752952576,1.0,0.0,3.0,1.0,0.0
17860800,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286442756652832,0.3682059943675995,0.3343442976474762,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9652466177940368,0.5750855803489685,0.546388566493988,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6689470410346985,0.4568514227867126,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668221235275269,0.4248086810111999,0.4051797986030578,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7136000394821167,0.2306877821683883,1.0550416707992554,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.12359619140625,284.9008178710937,1.0,0.6298820972442627,0.3467761278152466,0.3467761278152466,1.0,1.0,-3.3598275184631348,0.8522543907165527,2.507573127746582,0.0978574454784393,0.8345816135406494,0.8345816135406494,0.0,176.13623046875,174.0,57142.73828125,0.0,3172.64892578125,1.0,279.15802001953125,283.0735778808594,296.1837463378906,299.9026794433594,293.1499938964844,293.1499938964844,279.45001220703125,39597.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122744798660278,1.0,0.0,0.0,3.48682165145874,3.486844778060913,8.112463660836511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.60693359375,0.0,1384.802001953125,1895.4371337890625,0.0,3517.69970703125,0.8722447752952576,1.0,0.0,3.0,1.0,0.0
17860860,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.827146589756012,0.3670497536659241,0.3331440687179565,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.96328604221344,0.5730969905853271,0.5443369150161743,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710705757141113,0.457870751619339,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654301762580872,0.4238485395908355,0.4041314125061035,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7121508717536926,0.2298566401004791,1.0509586334228516,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9904479980469,1.0,0.6288355588912964,0.3470698595046997,0.3470698595046997,1.0,1.0,-3.3509633541107178,0.850389838218689,2.50057339668274,0.0978404060006141,0.9141082167625428,0.9141082167625428,0.0,176.19564819335938,177.0,56300.0625,0.0,3153.195068359375,1.0,279.4411315917969,283.1868896484375,296.1264038085937,299.7205505371094,293.1499938964844,293.1499938964844,279.1499938964844,33861.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024450778961182,1.0,0.0,0.0,3.593043565750122,3.593066692352295,8.614265993855952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.73828125,0.0,1454.967529296875,1895.4371337890625,0.0,3426.365478515625,0.8909440636634827,1.0,0.0,3.0,1.0,0.0
17860920,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.827146589756012,0.3670497536659241,0.3331440687179565,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.96328604221344,0.5730969905853271,0.5443369150161743,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710705757141113,0.457870751619339,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654301762580872,0.4238485395908355,0.4041314125061035,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7121508717536926,0.2298566401004791,1.0509586334228516,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9904479980469,1.0,0.6288355588912964,0.3470698595046997,0.3470698595046997,1.0,1.0,-3.3509633541107178,0.850389838218689,2.50057339668274,0.0978404060006141,0.9141082167625428,0.9141082167625428,0.0,176.19564819335938,177.0,56300.0625,0.0,3153.195068359375,1.0,279.4411315917969,283.1868896484375,296.1264038085937,299.7205505371094,293.1499938964844,293.1499938964844,279.1499938964844,33861.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024450778961182,1.0,0.0,0.0,3.593043565750122,3.593066692352295,8.614265993855952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.73828125,0.0,1454.967529296875,1895.4371337890625,0.0,3426.365478515625,0.8909440636634827,1.0,0.0,3.0,1.0,0.0
17860980,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237825036048889,0.3649362325668335,0.3315353393554687,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9590232372283936,0.5701456069946289,0.5418772101402283,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711927652359009,0.4616730809211731,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621190190315247,0.4221688508987427,0.4028091430664062,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090500593185425,0.2285898029804229,1.046216368675232,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.1202087402344,284.90704345703125,1.0,0.628618061542511,0.3473635613918304,0.3473635613918304,1.0,1.0,-3.3433523178100586,0.8489137291908264,2.494438648223877,0.0980581119656562,0.831188976764679,0.831188976764679,0.0,177.5753936767578,180.0,56668.91796875,0.0,3144.136962890625,1.0,279.158935546875,283.0855712890625,296.1582336425781,299.844482421875,293.1499938964844,293.1499938964844,279.45001220703125,39054.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096122980117798,1.0,0.0,0.0,3.449191093444824,3.449213743209839,7.93830565726239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.4521484375,0.0,1342.621337890625,1895.4371337890625,0.0,3493.00537109375,0.8634715676307678,1.0,0.0,3.0,1.0,0.0
17861040,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237825036048889,0.3649362325668335,0.3315353393554687,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9590232372283936,0.5701456069946289,0.5418772101402283,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711927652359009,0.4616730809211731,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621190190315247,0.4221688508987427,0.4028091430664062,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090500593185425,0.2285898029804229,1.046216368675232,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.1202087402344,284.90704345703125,1.0,0.628618061542511,0.3473635613918304,0.3473635613918304,1.0,1.0,-3.3433523178100586,0.8489137291908264,2.494438648223877,0.0980581119656562,0.831188976764679,0.831188976764679,0.0,177.5753936767578,180.0,56668.91796875,0.0,3144.136962890625,1.0,279.158935546875,283.0855712890625,296.1582336425781,299.844482421875,293.1499938964844,293.1499938964844,279.45001220703125,39054.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096122980117798,1.0,0.0,0.0,3.449191093444824,3.449213743209839,7.93830565726239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.4521484375,0.0,1342.621337890625,1895.4371337890625,0.0,3493.00537109375,0.8634715676307678,1.0,0.0,3.0,1.0,0.0
