time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861100,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8218717575073242,0.3642365038394928,0.3307562470436096,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9565349817276,0.5690260529518127,0.5406619310379028,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6713400483131409,0.4640321433544159,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8601998090744019,0.4215846061706543,0.4021443128585815,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7071839570999146,0.2280655354261398,1.0436770915985107,285.01129150390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6097412109375,297.11846923828125,285.01202392578125,1.0,0.6286891102790833,0.347510427236557,0.347510427236557,1.0,1.0,-3.3399338722229004,0.848297119140625,2.4916367530822754,0.0981443151831626,0.9040680527687072,0.9040680527687072,0.0,178.4927978515625,180.0,55861.421875,0.0,3141.779296875,1.0,279.3968505859375,283.2068176269531,296.0978088378906,299.62841796875,293.1499938964844,293.1499938964844,279.45001220703125,34160.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031317234039308,1.0,0.0,0.0,3.499406576156616,3.499428987503052,8.171130048140185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.2470703125,0.0,1358.7945556640625,1895.4371337890625,0.0,3432.7587890625,0.8720913529396057,1.0,0.0,3.0,1.0,0.0
17861160,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8202978372573853,0.3636045753955841,0.3302454352378845,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.954381823539734,0.5679919719696045,0.5397429466247559,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.6714719533920288,0.4661504924297333,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8585988283157349,0.4210825264453888,0.4017110466957092,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7055843472480774,0.2275967746973037,1.041740894317627,284.9932861328125,284.95001220703125,299.0407409667969,293.1264038085937,297.60711669921875,297.117431640625,284.9918518066406,1.0,0.6289203763008118,0.3475941121578216,0.3475941121578216,1.0,1.0,-3.337910890579224,0.847934365272522,2.489976644515991,0.0981958881020546,0.9098831415176392,0.9098831415176392,0.0,179.3743896484375,183.0,55942.37109375,0.0,3142.31494140625,1.0,279.4415588378906,283.193603515625,296.0993957519531,299.67010498046875,293.1499938964844,293.1499938964844,279.1499938964844,33522.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006534814834595,1.0,0.0,0.0,3.564988136291504,3.5650107860565186,8.480265591970237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.8076171875,0.0,1422.5234375,1895.4371337890625,0.0,3409.675048828125,0.8842036128044128,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149009346961975,0.3613236248493194,0.3285565376281738,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472357630729676,0.5648751854896545,0.5372029542922974,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9978145956993104,0.6701953411102295,0.4692074954509735,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532400131225586,0.4192731976509094,0.4003410935401916,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7004364728927612,0.2261566817760467,1.0365701913833618,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1056213378906,284.9065856933594,1.0,0.6293193101882935,0.3477614521980285,0.3477614521980285,1.0,1.0,-3.3286478519439697,0.8455491065979004,2.4830987453460693,0.0980193093419075,0.8265244364738464,0.8265244364738464,0.0,182.3886108398437,186.0,56295.05078125,0.0,3138.9267578125,1.0,279.1591796875,283.0912170410156,296.1295471191406,299.7940673828125,293.1499938964844,293.1499938964844,279.45001220703125,38985.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084905385971068,1.0,0.0,0.0,3.422039270401001,3.4220616817474365,7.813818001523032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.6357421875,0.0,1314.973388671875,1895.4371337890625,0.0,3482.590087890625,0.8573896884918213,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149009346961975,0.3613236248493194,0.3285565376281738,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472357630729676,0.5648751854896545,0.5372029542922974,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9978145956993104,0.6701953411102295,0.4692074954509735,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532400131225586,0.4192731976509094,0.4003410935401916,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7004364728927612,0.2261566817760467,1.0365701913833618,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1056213378906,284.9065856933594,1.0,0.6293193101882935,0.3477614521980285,0.3477614521980285,1.0,1.0,-3.3286478519439697,0.8455491065979004,2.4830987453460693,0.0980193093419075,0.8265244364738464,0.8265244364738464,0.0,182.3886108398437,186.0,56295.05078125,0.0,3138.9267578125,1.0,279.1591796875,283.0912170410156,296.1295471191406,299.7940673828125,293.1499938964844,293.1499938964844,279.45001220703125,38985.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084905385971068,1.0,0.0,0.0,3.422039270401001,3.4220616817474365,7.813818001523032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.6357421875,0.0,1314.973388671875,1895.4371337890625,0.0,3482.590087890625,0.8573896884918213,1.0,0.0,3.0,1.0,0.0
17861340,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094913363456726,0.359806627035141,0.3271667063236236,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9399316906929016,0.5625246167182922,0.5349580645561218,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9938365817070008,0.6705676913261414,0.4692633152008056,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8479653000831604,0.4180272817611694,0.3991658389568329,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6952030658721924,0.2249760925769806,1.0315656661987305,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888061523437,297.1032409667969,284.9866027832031,1.0,0.6295046806335449,0.3479288220405578,0.3479288220405578,1.0,1.0,-3.3169074058532715,0.842400312423706,2.474507093429565,0.0973738878965377,0.899081826210022,0.899081826210022,0.0,185.51011657714844,189.0,55462.50390625,0.0,3130.69873046875,1.0,279.4405822753906,283.1962585449219,296.0671081542969,299.6107177734375,293.1499938964844,293.1499938964844,279.75,33795.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995516300201416,1.0,0.0,0.0,3.530249834060669,3.5302722454071045,8.315802801917016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.55029296875,0.0,1388.0224609375,1895.4371337890625,0.0,3399.404296875,0.8767738938331604,1.0,0.0,3.0,1.0,0.0
17861400,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094913363456726,0.359806627035141,0.3271667063236236,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9399316906929016,0.5625246167182922,0.5349580645561218,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9938365817070008,0.6705676913261414,0.4692633152008056,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8479653000831604,0.4180272817611694,0.3991658389568329,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6952030658721924,0.2249760925769806,1.0315656661987305,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888061523437,297.1032409667969,284.9866027832031,1.0,0.6295046806335449,0.3479288220405578,0.3479288220405578,1.0,1.0,-3.3169074058532715,0.842400312423706,2.474507093429565,0.0973738878965377,0.899081826210022,0.899081826210022,0.0,185.51011657714844,189.0,55462.50390625,0.0,3130.69873046875,1.0,279.4405822753906,283.1962585449219,296.0671081542969,299.6107177734375,293.1499938964844,293.1499938964844,279.75,33795.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995516300201416,1.0,0.0,0.0,3.530249834060669,3.5302722454071045,8.315802801917016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.55029296875,0.0,1388.0224609375,1895.4371337890625,0.0,3399.404296875,0.8767738938331604,1.0,0.0,3.0,1.0,0.0
17861460,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8066389560699463,0.3590351343154907,0.3264659941196441,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9360931515693665,0.5612752437591553,0.5337688326835632,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9918763041496276,0.6711603403091431,0.4696110188961029,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8453002572059631,0.4174192249774933,0.3985947370529175,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.6924986839294434,0.2243605852127075,1.0289560556411743,285.07196044921875,284.95001220703125,299.001708984375,293.0832214355469,297.5871887207031,297.10406494140625,285.0702819824219,1.0,0.6296895146369934,0.3480676412582397,0.3480676412582397,1.0,1.0,-3.311225414276123,0.8410413265228271,2.470184087753296,0.0972380340099334,0.989858090877533,0.989858090877533,0.0,187.1889190673828,189.0,54749.09765625,0.0,3127.6767578125,1.0,279.712890625,283.30096435546875,296.0380859375,299.4831237792969,293.1499938964844,293.1499938964844,279.75,30968.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929677605628967,1.0,0.0,0.0,3.646428108215332,3.646451234817505,8.872144121596648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.7548828125,0.0,1491.58544921875,1895.4371337890625,0.0,3337.95068359375,0.9014732837677002,1.0,0.0,3.0,1.0,0.0
17861520,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8049024939537048,0.3584660589694977,0.3260728418827057,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.933761179447174,0.5603929162025452,0.5330624580383301,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.990731120109558,0.6714928150177002,0.4699477255344391,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8437163829803467,0.4169850945472717,0.3982853591442108,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6908711194992065,0.2239434421062469,1.0274293422698977,285.0424499511719,284.95001220703125,298.99566650390625,293.0762939453125,297.5859680175781,297.1044311523437,285.03955078125,1.0,0.629860520362854,0.3481602072715759,0.3481602072715759,1.0,1.0,-3.308100938796997,0.8403443098068237,2.467756748199463,0.0972358584403991,0.9991620779037476,0.9991620779037476,0.0,188.2421722412109,192.0,54909.30859375,0.0,3126.749267578125,1.0,279.7413330078125,283.2748413085937,296.0553283691406,299.5482482910156,293.1499938964844,293.1499938964844,279.45001220703125,31290.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926607370376587,1.0,0.0,0.0,3.7186129093170166,3.718636751174927,9.22688798254967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.0537109375,0.0,1574.953369140625,1895.4371337890625,0.0,3335.08154296875,0.917277991771698,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7985279560089111,0.3558382987976074,0.3242315351963043,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9255954623222352,0.5569478869438171,0.530394434928894,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9859274625778198,0.6705758571624756,0.4697939753532409,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8380696177482605,0.4148927628993988,0.3968032598495483,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6852274537086487,0.2222973406314849,1.0218251943588257,284.87701416015625,284.95001220703125,298.9811096191406,293.0594787597656,297.57391357421875,297.0934143066406,284.8786315917969,1.0,0.6299410462379456,0.348380982875824,0.348380982875824,1.0,1.0,-3.293984889984131,0.836592435836792,2.457392454147339,0.0967666804790496,0.8710309863090515,0.8710309863090515,0.0,191.80674743652344,192.0,55628.9375,0.0,3115.840087890625,1.0,279.4579162597656,283.0994873046875,296.0985412597656,299.7238464355469,293.1499938964844,293.1499938964844,279.45001220703125,38406.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042351841926576,1.0,0.0,0.0,3.648672580718994,3.6486971378326416,8.883069995135884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.01171875,0.0,1549.6922607421875,1895.4371337890625,0.0,3443.02978515625,0.906295657157898,1.0,0.0,3.0,1.0,0.0
17861640,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.798175573348999,0.3557139635086059,0.3241189122200012,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9251506924629213,0.5567816495895386,0.5302382111549377,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.985649585723877,0.6705371737480164,0.4697622060775757,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8377598524093628,0.4147886931896209,0.3967084586620331,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6849156618118286,0.2222122251987457,1.021479249000549,284.8789367675781,284.95001220703125,298.9804077148437,293.0586853027344,297.5733337402344,297.0928955078125,284.88043212890625,1.0,0.6299284100532532,0.3483915627002716,0.3483915627002716,1.0,1.0,-3.293093204498291,0.8363456130027771,2.456747770309448,0.0967163071036338,0.870159924030304,0.870159924030304,0.0,191.9953155517578,195.0,55601.81640625,0.0,3114.9482421875,1.0,279.4568176269531,283.1014404296875,296.0953674316406,299.7170104980469,293.1499938964844,293.1499938964844,279.75,38417.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043317437171936,1.0,0.0,0.0,3.643784523010254,3.643809080123901,8.859285571816145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.943359375,0.0,1544.3231201171875,1895.4371337890625,0.0,3443.927978515625,0.905344009399414,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7948242425918579,0.3547160923480987,0.3230544924736023,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.920890212059021,0.5553311705589294,0.5286988019943237,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9830451011657716,0.6706230640411377,0.4696066975593567,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8348044753074646,0.4139274358749389,0.3957881033420563,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6818820238113403,0.2214301526546478,1.0179102420806885,284.9978332519531,284.95001220703125,298.97271728515625,293.0497436523437,297.5695495605469,297.09051513671875,284.999755859375,1.0,0.6298035383224487,0.3485072553157806,0.3485072553157806,1.0,1.0,-3.284369945526123,0.8339692950248718,2.450400829315185,0.0961988940834999,0.9457066059112548,0.9457066059112548,0.0,193.8060760498047,195.0,54584.54296875,0.0,3106.052490234375,1.0,279.70135498046875,283.23907470703125,296.0240173339844,299.4820251464844,293.1499938964844,293.1499938964844,279.75,34412.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984342813491821,1.0,0.0,0.0,3.680062770843506,3.680086851119995,9.036572237164364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.47265625,0.0,1554.8953857421875,1895.4371337890625,0.0,3388.9853515625,0.9124398231506348,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7924633622169495,0.3539180755615234,0.3223646581172943,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.917808473110199,0.5540949702262878,0.527559757232666,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9813297986984252,0.6709535121917725,0.4698543548583984,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8327000737190247,0.4132443368434906,0.3951683938503265,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6796287298202515,0.2207625955343246,1.0150792598724363,284.9881896972656,284.95001220703125,298.9649963378906,293.04071044921875,297.567626953125,297.0904846191406,284.9866027832031,1.0,0.6297798752784729,0.3486734330654144,0.3486734330654144,1.0,1.0,-3.278316020965576,0.8325640559196472,2.445751905441284,0.0960906594991684,0.9544711709022522,0.9544711709022522,0.0,195.16262817382807,198.0,54565.59375,0.0,3100.453125,1.0,279.7431030273437,283.2328186035156,296.0176086425781,299.5084533691406,293.1499938964844,293.1499938964844,279.45001220703125,33742.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959829807281494,1.0,0.0,0.0,3.738898277282715,3.7389228343963614,9.327829388894316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.0947265625,0.0,1617.037841796875,1895.4371337890625,0.0,3366.11181640625,0.9234699606895448,1.0,0.0,3.0,1.0,0.0
17861820,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864731550216675,0.3513063192367553,0.3204185366630554,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9103628396987916,0.550576388835907,0.5246837139129639,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9764909744262696,0.6701574325561523,0.4696785509586334,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274610638618469,0.4110747873783111,0.393497109413147,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6741912961006165,0.2189586162567138,1.0083850622177124,284.8827514648437,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.0810852050781,284.8846740722656,1.0,0.6295599341392517,0.349005788564682,0.349005788564682,1.0,1.0,-3.2622551918029785,0.8285207748413086,2.43373441696167,0.0957001596689224,0.8469746708869934,0.8469746708869934,0.0,198.55612182617188,201.0,54833.359375,0.0,3084.5068359375,1.0,279.45721435546875,283.1167297363281,296.0422668457031,299.61822509765625,293.1499938964844,293.1499938964844,279.75,39990.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038994312286376,1.0,0.0,0.0,3.578413486480713,3.578437566757202,8.544257639186981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.28466796875,0.0,1484.2440185546875,1895.4371337890625,0.0,3439.9052734375,0.8926153779029846,1.0,0.0,3.0,1.0,0.0
17861880,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864731550216675,0.3513063192367553,0.3204185366630554,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9103628396987916,0.550576388835907,0.5246837139129639,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9764909744262696,0.6701574325561523,0.4696785509586334,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274610638618469,0.4110747873783111,0.393497109413147,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6741912961006165,0.2189586162567138,1.0083850622177124,284.8827514648437,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.0810852050781,284.8846740722656,1.0,0.6295599341392517,0.349005788564682,0.349005788564682,1.0,1.0,-3.2622551918029785,0.8285207748413086,2.43373441696167,0.0957001596689224,0.8469746708869934,0.8469746708869934,0.0,198.55612182617188,201.0,54833.359375,0.0,3084.5068359375,1.0,279.45721435546875,283.1167297363281,296.0422668457031,299.61822509765625,293.1499938964844,293.1499938964844,279.75,39990.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038994312286376,1.0,0.0,0.0,3.578413486480713,3.578437566757202,8.544257639186981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.28466796875,0.0,1484.2440185546875,1895.4371337890625,0.0,3439.9052734375,0.8926153779029846,1.0,0.0,3.0,1.0,0.0
17861940,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7816396951675415,0.3496429324150085,0.3188243806362152,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9045050740242004,0.5480175018310547,0.5221622586250305,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726552963256836,0.670673131942749,0.4698945879936218,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.823179304599762,0.4096251428127289,0.3920634686946869,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696190237998962,0.2175300270318985,1.0020424127578735,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809936523437,284.9891357421875,1.0,0.6293322443962097,0.349338173866272,0.349338173866272,1.0,1.0,-3.248206853866577,0.8251072764396667,2.4230995178222656,0.0952801927924156,0.9321234226226808,0.9321234226226808,0.0,201.3554229736328,204.0,53828.3515625,0.0,3069.720703125,1.0,279.7417907714844,283.24566650390625,295.9717712402344,299.4141845703125,293.1499938964844,293.1499938964844,279.45001220703125,34054.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934931755065918,1.0,0.0,0.0,3.6723649501800537,3.672388792037964,8.998807743409998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.0263671875,0.0,1543.544921875,1895.4371337890625,0.0,3342.859619140625,0.9089530110359192,1.0,0.0,3.0,1.0,0.0
17862000,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7816396951675415,0.3496429324150085,0.3188243806362152,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9045050740242004,0.5480175018310547,0.5221622586250305,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726552963256836,0.670673131942749,0.4698945879936218,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.823179304599762,0.4096251428127289,0.3920634686946869,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696190237998962,0.2175300270318985,1.0020424127578735,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809936523437,284.9891357421875,1.0,0.6293322443962097,0.349338173866272,0.349338173866272,1.0,1.0,-3.248206853866577,0.8251072764396667,2.4230995178222656,0.0952801927924156,0.9321234226226808,0.9321234226226808,0.0,201.3554229736328,204.0,53828.3515625,0.0,3069.720703125,1.0,279.7417907714844,283.24566650390625,295.9717712402344,299.4141845703125,293.1499938964844,293.1499938964844,279.45001220703125,34054.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934931755065918,1.0,0.0,0.0,3.6723649501800537,3.672388792037964,8.998807743409998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.0263671875,0.0,1543.544921875,1895.4371337890625,0.0,3342.859619140625,0.9089530110359192,1.0,0.0,3.0,1.0,0.0
17862060,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761266231536865,0.3470711410045624,0.316902220249176,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982211351394653,0.5445361733436584,0.5193089842796326,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678654670715332,0.6698266863822937,0.469675064086914,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8183026313781738,0.4074823260307312,0.3904080986976623,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646175384521484,0.2157235145568847,0.9952934980392456,284.8944091796875,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8954467773437,1.0,0.6290739178657532,0.3497356474399566,0.3497356474399566,1.0,1.0,-3.232102870941162,0.8212129473686218,2.4108898639678955,0.0950650721788406,0.8363091945648193,0.8363091945648193,0.0,204.6383209228516,207.0,54064.421875,0.0,3053.268798828125,1.0,279.45831298828125,283.1378479003906,296.0007629394531,299.5266418457031,293.1499938964844,293.1499938964844,279.75,39772.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005967378616333,1.0,0.0,0.0,3.5105626583099365,3.5105860233306885,8.223312306654407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.8525390625,0.0,1410.64599609375,1895.4371337890625,0.0,3409.14599609375,0.8775641322135925,1.0,0.0,3.0,1.0,0.0
17862120,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761266231536865,0.3470711410045624,0.316902220249176,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982211351394653,0.5445361733436584,0.5193089842796326,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678654670715332,0.6698266863822937,0.469675064086914,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8183026313781738,0.4074823260307312,0.3904080986976623,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646175384521484,0.2157235145568847,0.9952934980392456,284.8944091796875,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8954467773437,1.0,0.6290739178657532,0.3497356474399566,0.3497356474399566,1.0,1.0,-3.232102870941162,0.8212129473686218,2.4108898639678955,0.0950650721788406,0.8363091945648193,0.8363091945648193,0.0,204.6383209228516,207.0,54064.421875,0.0,3053.268798828125,1.0,279.45831298828125,283.1378479003906,296.0007629394531,299.5266418457031,293.1499938964844,293.1499938964844,279.75,39772.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005967378616333,1.0,0.0,0.0,3.5105626583099365,3.5105860233306885,8.223312306654407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.8525390625,0.0,1410.64599609375,1895.4371337890625,0.0,3409.14599609375,0.8775641322135925,1.0,0.0,3.0,1.0,0.0
17862180,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715455293655396,0.3453426957130432,0.3152809143066406,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928946852684021,0.5419028401374817,0.5167524814605713,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639355540275574,0.6701518893241882,0.469791829586029,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141192197799683,0.405971348285675,0.3889451324939728,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602943539619446,0.2142419666051864,0.9887978434562684,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9898986816406,1.0,0.6288141012191772,0.3501331210136413,0.3501331210136413,1.0,1.0,-3.2176427841186523,0.8178372383117676,2.3998055458068848,0.0948281064629554,0.918070375919342,0.918070375919342,0.0,207.43893432617188,210.0,53119.66796875,0.0,3037.79248046875,1.0,279.74176025390625,283.2567443847656,295.93316650390625,299.3305969238281,293.1499938964844,293.1499938964844,279.45001220703125,33839.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900764584541321,1.0,0.0,0.0,3.6135175228118896,3.6135408878326416,8.712717658454494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.009765625,0.0,1476.95361328125,1895.4371337890625,0.0,3310.9228515625,0.8953048586845398,1.0,0.0,3.0,1.0,0.0
17862240,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715455293655396,0.3453426957130432,0.3152809143066406,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928946852684021,0.5419028401374817,0.5167524814605713,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639355540275574,0.6701518893241882,0.469791829586029,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141192197799683,0.405971348285675,0.3889451324939728,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602943539619446,0.2142419666051864,0.9887978434562684,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9898986816406,1.0,0.6288141012191772,0.3501331210136413,0.3501331210136413,1.0,1.0,-3.2176427841186523,0.8178372383117676,2.3998055458068848,0.0948281064629554,0.918070375919342,0.918070375919342,0.0,207.43893432617188,210.0,53119.66796875,0.0,3037.79248046875,1.0,279.74176025390625,283.2567443847656,295.93316650390625,299.3305969238281,293.1499938964844,293.1499938964844,279.45001220703125,33839.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900764584541321,1.0,0.0,0.0,3.6135175228118896,3.6135408878326416,8.712717658454494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.009765625,0.0,1476.95361328125,1895.4371337890625,0.0,3310.9228515625,0.8953048586845398,1.0,0.0,3.0,1.0,0.0
17862300,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7692227959632874,0.3440820574760437,0.3144548833370209,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8901929259300232,0.5401883125305176,0.5154681205749512,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9618476033210754,0.669700026512146,0.4697980880737304,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8119679093360901,0.4049232006072998,0.3882235884666443,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6581496000289917,0.2133530527353286,0.9856625199317932,284.8667297363281,284.95001220703125,298.89215087890625,292.95758056640625,297.5336303710937,297.0691833496094,284.8650207519531,1.0,0.6287216544151306,0.3503318727016449,0.3503318727016449,1.0,1.0,-3.210481643676758,0.8161606788635254,2.3943209648132324,0.094831645488739,0.8281780481338501,0.8281780481338501,0.0,208.925537109375,210.0,53756.625,0.0,3030.69970703125,1.0,279.4993591308594,283.1197509765625,295.9836120605469,299.5256042480469,293.1499938964844,293.1499938964844,279.45001220703125,38938.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958868384361267,1.0,0.0,0.0,3.5526270866394043,3.552650690078736,8.421559982707549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.3818359375,0.0,1448.9112548828125,1895.4371337890625,0.0,3365.214111328125,0.8831315040588379,1.0,0.0,3.0,1.0,0.0
17862360,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7662779688835144,0.3427101075649261,0.3133035004138946,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.886848509311676,0.5383431911468506,0.5138257741928101,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9589840173721312,0.6691062450408936,0.4694368243217468,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8092103600502014,0.4037543833255768,0.3872221708297729,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6555293202400208,0.2123700976371765,0.9817659854888916,284.8982849121094,284.95001220703125,298.88360595703125,292.9482727050781,297.52789306640625,297.0643310546875,284.8996276855469,1.0,0.6285000443458557,0.3505571782588959,0.3505571782588959,1.0,1.0,-3.200800657272339,0.813761830329895,2.3870387077331543,0.0946331620216369,0.8261886835098267,0.8261886835098267,0.0,210.7440948486328,213.0,53304.33984375,0.0,3020.106201171875,1.0,279.45855712890625,283.1529846191406,295.9638977050781,299.4429931640625,293.1499938964844,293.1499938964844,279.75,39800.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972470760345459,1.0,0.0,0.0,3.4470131397247314,3.447035789489746,7.928283594083041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.4423828125,0.0,1345.695556640625,1895.4371337890625,0.0,3377.90966796875,0.8635808229446411,1.0,0.0,3.0,1.0,0.0
17862420,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618662714958191,0.3408839106559753,0.3116120100021362,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816705942153931,0.535591721534729,0.5111775398254395,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.954883873462677,0.6691852807998657,0.4694008827209472,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048639893531799,0.4021368622779846,0.3856752216815948,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.651371955871582,0.2108016461133957,0.9749359488487244,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0639343261719,284.9877014160156,1.0,0.6281716227531433,0.3510077893733978,0.3510077893733978,1.0,1.0,-3.185460329055786,0.810236930847168,2.375223398208618,0.0944718271493911,0.9036851525306702,0.9036851525306702,0.0,213.58248901367188,216.0,52402.8203125,0.0,3003.18017578125,1.0,279.74078369140625,283.2655944824219,295.896484375,299.249267578125,293.1499938964844,293.1499938964844,279.45001220703125,33881.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867348432540894,1.0,0.0,0.0,3.5539984703063965,3.554021120071411,8.428062301391037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.1845703125,0.0,1413.5286865234375,1895.4371337890625,0.0,3279.6591796875,0.8821702003479004,1.0,0.0,3.0,1.0,0.0
17862480,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618662714958191,0.3408839106559753,0.3116120100021362,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816705942153931,0.535591721534729,0.5111775398254395,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.954883873462677,0.6691852807998657,0.4694008827209472,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048639893531799,0.4021368622779846,0.3856752216815948,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.651371955871582,0.2108016461133957,0.9749359488487244,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0639343261719,284.9877014160156,1.0,0.6281716227531433,0.3510077893733978,0.3510077893733978,1.0,1.0,-3.185460329055786,0.810236930847168,2.375223398208618,0.0944718271493911,0.9036851525306702,0.9036851525306702,0.0,213.58248901367188,216.0,52402.8203125,0.0,3003.18017578125,1.0,279.74078369140625,283.2655944824219,295.896484375,299.249267578125,293.1499938964844,293.1499938964844,279.45001220703125,33881.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867348432540894,1.0,0.0,0.0,3.5539984703063965,3.554021120071411,8.428062301391037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.1845703125,0.0,1413.5286865234375,1895.4371337890625,0.0,3279.6591796875,0.8821702003479004,1.0,0.0,3.0,1.0,0.0
17862540,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568325400352478,0.3381979763507843,0.3095634281635284,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758420348167419,0.5319560766220093,0.5081545114517212,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9497853517532348,0.6679387092590332,0.4688842296600342,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.799833357334137,0.3998402059078216,0.3838595747947693,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468210816383362,0.2088575363159179,0.9675347208976746,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5126647949219,297.0555419921875,284.9021911621094,1.0,0.6277761459350586,0.3514584302902221,0.3514584302902221,1.0,1.0,-3.1676666736602783,0.8059147596359253,2.3617520332336426,0.0942238271236419,0.8166087865829468,0.8166087865829468,0.0,216.9032745361328,219.0,52559.390625,0.0,2983.8251953125,1.0,279.4593200683594,283.1670227050781,295.9261474609375,299.358154296875,293.1499938964844,293.1499938964844,279.75,39600.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937640190124512,1.0,0.0,0.0,3.387834072113037,3.3878562450408936,7.658391041331924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.29833984375,0.0,1285.589599609375,1895.4371337890625,0.0,3345.39013671875,0.8504378199577332,1.0,0.0,3.0,1.0,0.0
17862600,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568325400352478,0.3381979763507843,0.3095634281635284,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758420348167419,0.5319560766220093,0.5081545114517212,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9497853517532348,0.6679387092590332,0.4688842296600342,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.799833357334137,0.3998402059078216,0.3838595747947693,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468210816383362,0.2088575363159179,0.9675347208976746,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5126647949219,297.0555419921875,284.9021911621094,1.0,0.6277761459350586,0.3514584302902221,0.3514584302902221,1.0,1.0,-3.1676666736602783,0.8059147596359253,2.3617520332336426,0.0942238271236419,0.8166087865829468,0.8166087865829468,0.0,216.9032745361328,219.0,52559.390625,0.0,2983.8251953125,1.0,279.4593200683594,283.1670227050781,295.9261474609375,299.358154296875,293.1499938964844,293.1499938964844,279.75,39600.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937640190124512,1.0,0.0,0.0,3.387834072113037,3.3878562450408936,7.658391041331924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.29833984375,0.0,1285.589599609375,1895.4371337890625,0.0,3345.39013671875,0.8504378199577332,1.0,0.0,3.0,1.0,0.0
17862660,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7537966370582581,0.3369020521640777,0.3082837760448456,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.872275710105896,0.5300114154815674,0.5061994791030884,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.946723461151123,0.6678503751754761,0.4686647355556488,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7967341542243958,0.3986646831035614,0.3826747536659241,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6439816355705261,0.2077236026525497,0.962454319000244,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5092468261719,297.0549621582031,284.99810791015625,1.0,0.6274644136428833,0.3518222868442535,0.3518222868442535,1.0,1.0,-3.1559741497039795,0.8032599687576294,2.3527140617370605,0.0941023528575897,0.8899850249290466,0.8899850249290466,0.0,218.92352294921875,219.0,51713.20703125,0.0,2970.322265625,1.0,279.72052001953125,283.2832946777344,295.85430908203125,299.144287109375,293.1499938964844,293.1499938964844,279.75,33559.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846458792686462,1.0,0.0,0.0,3.469451427459717,3.469473361968994,8.031837523958529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.82568359375,0.0,1324.0667724609375,1895.4371337890625,0.0,3260.10302734375,0.8634942173957825,1.0,0.0,3.0,1.0,0.0
17862720,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7526314854621887,0.3362879753112793,0.3078153133392334,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8708694577217102,0.5290984511375427,0.5054264068603516,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9455921053886414,0.6677740812301636,0.4686997234821319,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7955262064933777,0.3981215953826904,0.3822331130504608,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6428517699241638,0.2072068005800247,0.9603798389434814,284.9859313964844,284.95001220703125,298.8298645019531,292.8932189941406,297.5077209472656,297.0548095703125,284.98492431640625,1.0,0.6273711919784546,0.3519935011863708,0.3519935011863708,1.0,1.0,-3.151498794555664,0.8023348450660706,2.3491640090942383,0.0941811427474021,0.8893337249755859,0.8893337249755859,0.0,219.7465667724609,222.0,51667.59375,0.0,2965.4365234375,1.0,279.7402648925781,283.2745361328125,295.8592529296875,299.1662902832031,293.1499938964844,293.1499938964844,280.04998779296875,33898.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831445574760437,1.0,0.0,0.0,3.494527816772461,3.4945499897003174,8.148361985149677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.85009765625,0.0,1351.9283447265625,1895.4371337890625,0.0,3246.04248046875,0.8688485622406006,1.0,0.0,3.0,1.0,0.0
17862780,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490347027778625,0.3345516324043274,0.3063705563545227,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665278553962708,0.5264561772346497,0.5030548572540283,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9420084357261658,0.6677494049072266,0.4687796831130981,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7917951345443726,0.3965991139411926,0.3809060752391815,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6394118070602417,0.2057088762521743,0.9541686177253724,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.5041198730469,297.05596923828125,285.0392761230469,1.0,0.627175509929657,0.3525285720825195,0.3525285720825195,1.0,1.0,-3.13794207572937,0.7995719909667969,2.338370084762573,0.0944317877292633,0.989937663078308,0.989937663078308,0.0,222.3826446533203,225.0,51054.6640625,0.0,2951.459228515625,1.0,280.041015625,283.3541564941406,295.8476867675781,299.0998229980469,293.1499938964844,293.1499938964844,279.75,31159.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747755885124207,1.0,0.0,0.0,3.68780779838562,3.687831401824951,9.074649369722464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.87255859375,0.0,1539.0465087890625,1895.4371337890625,0.0,3167.60205078125,0.9102441668510436,1.0,0.0,3.0,1.0,0.0
17862840,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490347027778625,0.3345516324043274,0.3063705563545227,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665278553962708,0.5264561772346497,0.5030548572540283,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9420084357261658,0.6677494049072266,0.4687796831130981,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7917951345443726,0.3965991139411926,0.3809060752391815,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6394118070602417,0.2057088762521743,0.9541686177253724,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.5041198730469,297.05596923828125,285.0392761230469,1.0,0.627175509929657,0.3525285720825195,0.3525285720825195,1.0,1.0,-3.13794207572937,0.7995719909667969,2.338370084762573,0.0944317877292633,0.989937663078308,0.989937663078308,0.0,222.3826446533203,225.0,51054.6640625,0.0,2951.459228515625,1.0,280.041015625,283.3541564941406,295.8476867675781,299.0998229980469,293.1499938964844,293.1499938964844,279.75,31159.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747755885124207,1.0,0.0,0.0,3.68780779838562,3.687831401824951,9.074649369722464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.87255859375,0.0,1539.0465087890625,1895.4371337890625,0.0,3167.60205078125,0.9102441668510436,1.0,0.0,3.0,1.0,0.0
17862900,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7468742728233337,0.3331372141838074,0.3054533898830414,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8639822006225586,0.5245715975761414,0.501665472984314,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.939664661884308,0.666898250579834,0.4685658812522888,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7895695567131042,0.3954038918018341,0.3800951540470123,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6374511122703552,0.2047254592180252,0.950762152671814,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.49835205078125,297.0514221191406,284.87432861328125,1.0,0.6270552277565002,0.3527961075305938,0.3527961075305938,1.0,1.0,-3.129848957061768,0.7977631092071533,2.3320858478546143,0.0945175811648368,0.8877522945404053,0.8877522945404053,0.0,223.9850311279297,225.0,52042.95703125,0.0,2943.29833984375,1.0,279.7962341308594,283.1762084960937,295.9100341796875,299.3318176269531,293.1499938964844,293.1499938964844,279.75,35399.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829314708709717,1.0,0.0,0.0,3.693822145462036,3.693846464157105,9.104272749027588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.90185546875,0.0,1577.9259033203125,1895.4371337890625,0.0,3244.046875,0.9125069975852966,1.0,0.0,3.0,1.0,0.0
