time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862960,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7440170645713806,0.3314670920372009,0.3041084706783294,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8607175946235657,0.5223971009254456,0.4997977912425995,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9363417625427246,0.6656938791275024,0.4678602814674377,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7866382002830505,0.3939546048641205,0.3789021968841553,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.634955644607544,0.2035643905401229,0.9463061690330504,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.4905090332031,297.0442199707031,284.8780212402344,1.0,0.6267486810684204,0.3530684411525726,0.3530684411525726,1.0,1.0,-3.118350982666016,0.7948818802833557,2.3234691619873047,0.0942570939660072,0.858109176158905,0.858109176158905,0.0,226.0004119873047,228.0,51625.5,0.0,2930.36767578125,1.0,279.7571105957031,283.181640625,295.8943176269531,299.2673034667969,293.1499938964844,293.1499938964844,280.04998779296875,38822.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866203427314758,1.0,0.0,0.0,3.600100040435791,3.6001241207122803,8.64813387124741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.02734375,0.0,1499.19091796875,1895.4371337890625,0.0,3278.58740234375,0.8959187269210815,1.0,0.0,3.0,1.0,0.0
17863020,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7396595478057861,0.3292899429798126,0.302032321691513,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8556035757064819,0.5192164778709412,0.4966757595539093,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.931502640247345,0.6649609208106995,0.467171847820282,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820455431938171,0.3919326364994049,0.3769288957118988,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308531165122986,0.20168998837471,0.9380592107772828,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04119873046875,284.984619140625,1.0,0.6261410117149353,0.3536131083965301,0.3536131083965301,1.0,1.0,-3.09897780418396,0.7902674674987793,2.3087103366851807,0.0938554257154464,0.9414509534835817,0.9414509534835817,0.0,229.1142578125,231.0,50569.43359375,0.0,2907.244384765625,1.0,280.0419616699219,283.3133544921875,295.8136901855469,299.0557861328125,293.1499938964844,293.1499938964844,279.75,33812.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772108554840088,1.0,0.0,0.0,3.695600271224976,3.695624351501465,9.113040277952678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.26171875,0.0,1567.920166015625,1895.4371337890625,0.0,3190.436767578125,0.9139258861541748,1.0,0.0,3.0,1.0,0.0
17863080,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7396595478057861,0.3292899429798126,0.302032321691513,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8556035757064819,0.5192164778709412,0.4966757595539093,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.931502640247345,0.6649609208106995,0.467171847820282,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820455431938171,0.3919326364994049,0.3769288957118988,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308531165122986,0.20168998837471,0.9380592107772828,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04119873046875,284.984619140625,1.0,0.6261410117149353,0.3536131083965301,0.3536131083965301,1.0,1.0,-3.09897780418396,0.7902674674987793,2.3087103366851807,0.0938554257154464,0.9414509534835817,0.9414509534835817,0.0,229.1142578125,231.0,50569.43359375,0.0,2907.244384765625,1.0,280.0419616699219,283.3133544921875,295.8136901855469,299.0557861328125,293.1499938964844,293.1499938964844,279.75,33812.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772108554840088,1.0,0.0,0.0,3.695600271224976,3.695624351501465,9.113040277952678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.26171875,0.0,1567.920166015625,1895.4371337890625,0.0,3190.436767578125,0.9139258861541748,1.0,0.0,3.0,1.0,0.0
17863140,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.73511803150177,0.3263539969921112,0.2997793555259704,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8503354787826538,0.5152552723884583,0.4933662116527557,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9262637495994568,0.6629785895347595,0.4661817550659179,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772747278213501,0.3893101513385772,0.3748224377632141,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266346573829651,0.199496328830719,0.929567813873291,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710388183594,297.03179931640625,284.883544921875,1.0,0.6254818439483643,0.3541577458381653,0.3541577458381653,1.0,1.0,-3.078366279602051,0.7852271795272827,2.2931392192840576,0.0934949293732643,0.8332501649856567,0.8332501649856567,0.0,232.444580078125,234.0,50732.23046875,0.0,2882.9345703125,1.0,279.757568359375,283.20172119140625,295.8424072265625,299.161865234375,293.1499938964844,293.1499938964844,280.04998779296875,40436.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849456906318665,1.0,0.0,0.0,3.517421007156372,3.517444610595703,8.255474313045852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.4423828125,0.0,1422.5987548828125,1895.4371337890625,0.0,3262.909912109375,0.8795683979988098,1.0,0.0,3.0,1.0,0.0
17863200,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.73511803150177,0.3263539969921112,0.2997793555259704,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8503354787826538,0.5152552723884583,0.4933662116527557,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9262637495994568,0.6629785895347595,0.4661817550659179,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772747278213501,0.3893101513385772,0.3748224377632141,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266346573829651,0.199496328830719,0.929567813873291,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710388183594,297.03179931640625,284.883544921875,1.0,0.6254818439483643,0.3541577458381653,0.3541577458381653,1.0,1.0,-3.078366279602051,0.7852271795272827,2.2931392192840576,0.0934949293732643,0.8332501649856567,0.8332501649856567,0.0,232.444580078125,234.0,50732.23046875,0.0,2882.9345703125,1.0,279.757568359375,283.20172119140625,295.8424072265625,299.161865234375,293.1499938964844,293.1499938964844,280.04998779296875,40436.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849456906318665,1.0,0.0,0.0,3.517421007156372,3.517444610595703,8.255474313045852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.4423828125,0.0,1422.5987548828125,1895.4371337890625,0.0,3262.909912109375,0.8795683979988098,1.0,0.0,3.0,1.0,0.0
17863260,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.731339156627655,0.3243212401866913,0.2978698313236236,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.845892071723938,0.5122084021568298,0.4904032349586487,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.92208069562912,0.6622811555862427,0.4655671119689941,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7732481956481934,0.3873754441738128,0.3729476928710937,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228886842727661,0.1976599991321563,0.9214586019515992,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.6248276233673096,0.3548589050769806,0.3548589050769806,1.0,1.0,-3.0597593784332275,0.7812401056289673,2.27851939201355,0.0935425534844398,0.91653311252594,0.91653311252594,0.0,235.24176025390625,222.0,49719.3125,0.0,2860.091064453125,1.0,280.04132080078125,283.329345703125,295.76922607421875,298.9560852050781,293.1499938964844,293.1499938964844,279.75,34051.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732393980026245,1.0,0.0,0.0,3.614619493484497,3.614642858505249,8.718031949683791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.96728515625,0.0,1479.7244873046875,1895.4371337890625,0.0,3153.1953125,0.8959499001502991,1.0,0.0,3.0,1.0,0.0
17863320,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.731339156627655,0.3243212401866913,0.2978698313236236,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.845892071723938,0.5122084021568298,0.4904032349586487,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.92208069562912,0.6622811555862427,0.4655671119689941,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7732481956481934,0.3873754441738128,0.3729476928710937,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228886842727661,0.1976599991321563,0.9214586019515992,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.6248276233673096,0.3548589050769806,0.3548589050769806,1.0,1.0,-3.0597593784332275,0.7812401056289673,2.27851939201355,0.0935425534844398,0.91653311252594,0.91653311252594,0.0,235.24176025390625,222.0,49719.3125,0.0,2860.091064453125,1.0,280.04132080078125,283.329345703125,295.76922607421875,298.9560852050781,293.1499938964844,293.1499938964844,279.75,34051.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732393980026245,1.0,0.0,0.0,3.614619493484497,3.614642858505249,8.718031949683791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.96728515625,0.0,1479.7244873046875,1895.4371337890625,0.0,3153.1953125,0.8959499001502991,1.0,0.0,3.0,1.0,0.0
17863380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311016321182251,0.3214721083641052,0.2954322099685669,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8458822965621948,0.50831538438797,0.4868853986263275,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9236887693405152,0.6602173447608948,0.4643214046955108,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7734764814376831,0.3847947716712951,0.3706094026565552,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222309470176697,0.1955028772354126,0.9118331670761108,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939514160156,1.0,0.6198288202285767,0.3555600643157959,0.3555600643157959,1.0,1.0,-3.036730527877808,0.775813102722168,2.26091742515564,0.0933508276939392,0.8198277950286865,0.8198277950286865,0.0,231.84866333007807,210.0,49813.99609375,0.0,2796.552490234375,1.0,279.7588195800781,283.226806640625,295.80255126953125,299.0640563964844,293.1499938964844,293.1499938964844,280.04998779296875,40225.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802102208137512,1.0,0.0,0.0,3.4317727088928223,3.431795597076416,7.858331514398742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.861328125,0.0,1333.389892578125,1895.4371337890625,0.0,3218.550537109375,0.8606460094451904,1.0,0.0,3.0,1.0,0.0
17863440,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311016321182251,0.3214721083641052,0.2954322099685669,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8458822965621948,0.50831538438797,0.4868853986263275,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9236887693405152,0.6602173447608948,0.4643214046955108,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7734764814376831,0.3847947716712951,0.3706094026565552,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222309470176697,0.1955028772354126,0.9118331670761108,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939514160156,1.0,0.6198288202285767,0.3555600643157959,0.3555600643157959,1.0,1.0,-3.036730527877808,0.775813102722168,2.26091742515564,0.0933508276939392,0.8198277950286865,0.8198277950286865,0.0,231.84866333007807,210.0,49813.99609375,0.0,2796.552490234375,1.0,279.7588195800781,283.226806640625,295.80255126953125,299.0640563964844,293.1499938964844,293.1499938964844,280.04998779296875,40225.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802102208137512,1.0,0.0,0.0,3.4317727088928223,3.431795597076416,7.858331514398742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.861328125,0.0,1333.389892578125,1895.4371337890625,0.0,3218.550537109375,0.8606460094451904,1.0,0.0,3.0,1.0,0.0
17863500,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7320504784584045,0.3204161524772644,0.2941798865795135,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8471594452857971,0.5067262649536133,0.4850702285766601,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9262253046035768,0.6597110033035278,0.4636650085449219,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7748125791549683,0.3837685883045196,0.3693678677082062,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.622772753238678,0.194560557603836,0.9066433906555176,285.0028686523437,284.95001220703125,298.69024658203125,292.7792053222656,297.4494323730469,297.0221862792969,285.0045471191406,1.0,0.6164399981498718,0.3559106290340423,0.3559106290340423,1.0,1.0,-3.0245180130004883,0.7728701233863831,2.251647710800171,0.0930550619959831,0.8920586705207825,0.8920586705207825,0.0,228.48065185546875,210.0,48880.38671875,0.0,2755.10791015625,1.0,279.9962158203125,283.354736328125,295.7322692871094,298.8352966308594,293.1499938964844,293.1499938964844,280.04998779296875,34813.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872299075126648,1.0,0.0,0.0,3.4718265533447266,3.471848726272583,8.042837862376473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.115234375,0.0,1335.38818359375,1895.4371337890625,0.0,3144.37646484375,0.8667019009590149,1.0,0.0,3.0,1.0,0.0
17863560,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7339205145835876,0.3194796442985534,0.2931892871856689,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8494665622711182,0.5052642226219177,0.4835360944271087,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9301488995552064,0.6593160629272461,0.463296115398407,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7771442532539368,0.3828525245189667,0.368340253829956,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6240513324737549,0.1937071532011032,0.901991844177246,284.986572265625,284.95001220703125,298.6768493652344,292.7692565917969,297.44659423828125,297.022705078125,284.9847412109375,1.0,0.6127591729164124,0.3562950193881988,0.3562950193881988,1.0,1.0,-3.0142109394073486,0.7706174254417419,2.243593454360962,0.0930557996034622,0.8968121409416199,0.8968121409416199,0.0,224.18600463867188,198.0,48810.82421875,0.0,2712.891357421875,1.0,280.041259765625,283.343017578125,295.729248046875,298.86083984375,293.1499938964844,293.1499938964844,280.3500061035156,33910.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683407306671143,1.0,0.0,0.0,3.534721612930298,3.5347442626953125,8.336883752235735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.31640625,0.0,1393.5205078125,1895.4371337890625,0.0,3107.245361328125,0.8776943683624268,1.0,0.0,3.0,1.0,0.0
17863620,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388781309127808,0.3177413046360016,0.2912716269493103,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8555710315704346,0.5024960041046143,0.4805525541305542,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397673010826112,0.6585404872894287,0.4625148177146911,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7832276225090027,0.3811430931091308,0.3663513362407684,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6276577115058899,0.1921382546424865,0.8930936455726624,285.04998779296875,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467529296875,1.0,0.6047279834747314,0.3570638000965118,0.3570638000965118,1.0,1.0,-2.994291543960572,0.7663248181343079,2.227966785430908,0.0931331664323806,1.0,1.0,0.0,214.3295745849609,186.0,48042.6640625,0.0,2624.0947265625,1.0,280.34136962890625,283.4306640625,295.7145080566406,298.782470703125,293.1499938964844,293.1499938964844,280.04998779296875,31264.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586061596870422,1.0,0.0,0.0,3.721655368804932,3.721679210662842,9.241991847375176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.6376953125,0.0,1578.2313232421875,1895.4371337890625,0.0,3015.93310546875,0.9178922176361084,1.0,0.0,3.0,1.0,0.0
17863680,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388781309127808,0.3177413046360016,0.2912716269493103,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8555710315704346,0.5024960041046143,0.4805525541305542,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397673010826112,0.6585404872894287,0.4625148177146911,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7832276225090027,0.3811430931091308,0.3663513362407684,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6276577115058899,0.1921382546424865,0.8930936455726624,285.04998779296875,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467529296875,1.0,0.6047279834747314,0.3570638000965118,0.3570638000965118,1.0,1.0,-2.994291543960572,0.7663248181343079,2.227966785430908,0.0931331664323806,1.0,1.0,0.0,214.3295745849609,186.0,48042.6640625,0.0,2624.0947265625,1.0,280.34136962890625,283.4306640625,295.7145080566406,298.782470703125,293.1499938964844,293.1499938964844,280.04998779296875,31264.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586061596870422,1.0,0.0,0.0,3.721655368804932,3.721679210662842,9.241991847375176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.6376953125,0.0,1578.2313232421875,1895.4371337890625,0.0,3015.93310546875,0.9178922176361084,1.0,0.0,3.0,1.0,0.0
17863740,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.743546724319458,0.3146924376487732,0.2885424792766571,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.861621081829071,0.4983403086662292,0.4766804873943329,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488269686698914,0.6555792093276978,0.4606220126152038,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7891944050788879,0.3783181011676788,0.3636558651924133,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311630010604858,0.1899949461221695,0.8826715350151062,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.015625,284.872314453125,1.0,0.5957968831062317,0.3578326106071472,0.3578326106071472,1.0,1.0,-2.968323945999145,0.760040819644928,2.2082831859588623,0.0927075520157814,0.8637873530387878,0.8637873530387878,0.0,204.379638671875,174.0,48591.09375,0.0,2524.63525390625,1.0,280.0577087402344,283.248046875,295.7626647949219,298.947265625,293.1499938964844,293.1499938964844,280.3500061035156,38818.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706396818161011,1.0,0.0,0.0,3.637876510620117,3.6379010677337646,8.830579645291436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.6240234375,0.0,1540.7376708984375,1895.4371337890625,0.0,3128.811279296875,0.9043761491775512,1.0,0.0,3.0,1.0,0.0
17863800,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.743546724319458,0.3146924376487732,0.2885424792766571,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.861621081829071,0.4983403086662292,0.4766804873943329,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488269686698914,0.6555792093276978,0.4606220126152038,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7891944050788879,0.3783181011676788,0.3636558651924133,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311630010604858,0.1899949461221695,0.8826715350151062,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.015625,284.872314453125,1.0,0.5957968831062317,0.3578326106071472,0.3578326106071472,1.0,1.0,-2.968323945999145,0.760040819644928,2.2082831859588623,0.0927075520157814,0.8637873530387878,0.8637873530387878,0.0,204.379638671875,174.0,48591.09375,0.0,2524.63525390625,1.0,280.0577087402344,283.248046875,295.7626647949219,298.947265625,293.1499938964844,293.1499938964844,280.3500061035156,38818.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706396818161011,1.0,0.0,0.0,3.637876510620117,3.6379010677337646,8.830579645291436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.6240234375,0.0,1540.7376708984375,1895.4371337890625,0.0,3128.811279296875,0.9043761491775512,1.0,0.0,3.0,1.0,0.0
17863860,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7479208707809448,0.3130202293395996,0.2864718437194824,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8672058582305908,0.4957979321479797,0.4736897647380829,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9566320180892944,0.654239296913147,0.4591497480869293,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7945792078971863,0.3766006529331207,0.3615098893642425,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6343708038330078,0.1885612159967422,0.8742568492889404,284.9947509765625,284.95001220703125,298.5946960449219,292.7094421386719,297.4197692871094,297.0137939453125,284.99322509765625,1.0,0.5885325074195862,0.3584732711315155,0.3584732711315155,1.0,1.0,-2.947767734527588,0.7551309466362,2.192636728286743,0.092220515012741,0.9478732347488404,0.9478732347488404,0.0,196.20851135253903,174.0,47474.62890625,0.0,2445.552978515625,1.0,280.3312683105469,283.3920288085937,295.67242431640625,298.7137451171875,293.1499938964844,293.1499938964844,280.3500061035156,33761.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614669442176819,1.0,0.0,0.0,3.70673942565918,3.706763744354248,9.168059591502242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.86279296875,0.0,1580.20458984375,1895.4371337890625,0.0,3042.763671875,0.9165822267532348,1.0,0.0,3.0,1.0,0.0
17863920,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7497101426124573,0.312539279460907,0.2859602868556976,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8694145679473877,0.4950456023216247,0.4728975594043731,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9595434069633484,0.6538652777671814,0.4588428139686584,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7966874837875366,0.3761025369167328,0.3609489500522613,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6356862187385559,0.1881425827741623,0.8718974590301514,284.9855651855469,284.95001220703125,298.5869445800781,292.7038879394531,297.4178161621094,297.0137634277344,284.9841003417969,1.0,0.586237370967865,0.3586755990982055,0.3586755990982055,1.0,1.0,-2.942321300506592,0.7539146542549133,2.1884067058563232,0.092194028198719,0.948231875896454,0.948231875896454,0.0,193.4345092773437,162.0,47422.30859375,0.0,2421.7099609375,1.0,280.3422241210937,283.38592529296875,295.6731872558594,298.7238464355469,293.1499938964844,293.1499938964844,280.04998779296875,33912.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860447347164154,1.0,0.0,0.0,3.725040912628174,3.725065231323242,9.258814088752844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.33984375,0.0,1602.3302001953125,1895.4371337890625,0.0,3033.200439453125,0.9206018447875975,1.0,0.0,3.0,1.0,0.0
17863980,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7535582184791565,0.3110950887203216,0.2846826910972595,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8742139935493469,0.4929903447628021,0.4709923863410949,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9656394720077516,0.6524016857147217,0.4579546451568603,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8012464046478271,0.374697744846344,0.359596848487854,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6385493874549866,0.1870668232440948,0.8664947152137756,284.84393310546875,284.95001220703125,298.569580078125,292.69146728515625,297.4115600585937,297.0111083984375,284.84088134765625,1.0,0.5810993909835815,0.3591209352016449,0.3591209352016449,1.0,1.0,-2.9293136596679688,0.7508955001831055,2.178418159484864,0.092087797820568,0.8420219421386719,0.8420219421386719,0.0,187.4640655517578,162.0,48041.64453125,0.0,2368.364990234375,1.0,280.09149169921875,283.23272705078125,295.72332763671875,298.9095153808594,293.1499938964844,293.1499938964844,280.04998779296875,39243.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670394420623779,1.0,0.0,0.0,3.6600842475891113,3.660108804702759,8.938722544371558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.76904296875,0.0,1568.751220703125,1895.4371337890625,0.0,3095.0380859375,0.907226264476776,1.0,0.0,3.0,1.0,0.0
17864040,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.75665283203125,0.3096849024295807,0.2832465171813965,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8781791925430298,0.4910181164741516,0.468964546918869,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9704626202583312,0.6508790850639343,0.4567738175392151,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8049834966659546,0.3733214437961578,0.3581322431564331,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6408737897872925,0.1860281080007553,0.8610473275184631,284.8719177246094,284.95001220703125,298.5536804199219,292.6802062988281,297.4051208496094,297.0078430175781,284.8747253417969,1.0,0.5763387680053711,0.3595185875892639,0.3595185875892639,1.0,1.0,-2.91542387008667,0.7474526166915894,2.16797137260437,0.0917196571826934,0.8303096890449524,0.8303096890449524,0.0,182.36593627929688,150.0,47505.92578125,0.0,2318.239501953125,1.0,280.0575561523437,283.2702331542969,295.69842529296875,298.8205871582031,293.1499938964844,293.1499938964844,280.3500061035156,41068.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683244585990906,1.0,0.0,0.0,3.529791831970215,3.529815673828125,8.31364502573706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.15185546875,0.0,1440.175537109375,1895.4371337890625,0.0,3107.093017578125,0.8827294707298279,1.0,0.0,3.0,1.0,0.0
17864100,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7606248259544373,0.3086380660533905,0.2818961143493652,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8831365704536438,0.4893835186958313,0.4669910669326782,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.976140797138214,0.6499481201171875,0.45572030544281,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8095327615737915,0.3722101151943207,0.3567016124725342,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6438337564468384,0.1851070374250412,0.8554995059967041,284.9958190917969,284.95001220703125,298.5364685058594,292.6680603027344,297.4004821777344,297.00738525390625,284.9986572265625,1.0,0.5712460279464722,0.3599401116371155,0.3599401116371155,1.0,1.0,-2.901768922805786,0.7441443204879761,2.1576247215271,0.0913390591740608,0.9073490500450134,0.9073490500450134,0.0,176.6824493408203,150.0,46507.34375,0.0,2266.069091796875,1.0,280.2984924316406,283.4115905761719,295.61932373046875,298.57977294921875,293.1499938964844,293.1499938964844,280.3500061035156,35310.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598914742469788,1.0,0.0,0.0,3.561541795730591,3.561564922332764,8.463877634312666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.54150390625,0.0,1431.9288330078125,1895.4371337890625,0.0,3027.987060546875,0.887124240398407,1.0,0.0,3.0,1.0,0.0
17864160,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.765653133392334,0.3077469766139984,0.2808661162853241,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8892176151275635,0.4879169762134552,0.4653661251068115,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9826059937477112,0.6492297649383545,0.4550448656082153,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8148800134658813,0.3712426424026489,0.3555423021316528,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6475977897644043,0.1842857748270034,0.8506448864936829,284.9866027832031,284.95001220703125,298.5188903808594,292.6557312011719,297.3970031738281,297.0083923339844,284.9847717285156,1.0,0.5662109851837158,0.3604476749897003,0.3604476749897003,1.0,1.0,-2.8905348777771,0.7418270111083984,2.148707866668701,0.0914376974105835,0.9159677028656006,0.9159677028656006,0.0,170.65386962890625,138.0,46399.55078125,0.0,2216.8154296875,1.0,280.342041015625,283.405029296875,295.61181640625,298.59735107421875,293.1499938964844,293.1499938964844,280.04998779296875,34119.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554143309593201,1.0,0.0,0.0,3.622039794921875,3.622063159942627,8.753862630328513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6533203125,0.0,1488.3197021484375,1895.4371337890625,0.0,2986.005859375,0.8974712491035461,1.0,0.0,3.0,1.0,0.0
17864220,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754352688789368,0.3050301969051361,0.2782579064369201,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011459350585938,0.4840118587017059,0.4615275859832763,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9940032958984376,0.6462400555610657,0.4529509842395782,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8250032663345337,0.3685487806797027,0.3527877628803253,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6551072597503662,0.1822567135095596,0.8400951027870178,284.8882141113281,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0048828125,284.88983154296875,1.0,0.5559019446372986,0.36146280169487,0.36146280169487,1.0,1.0,-2.864285469055176,0.7359464764595032,2.1283390522003174,0.0913552939891815,0.8140780329704285,0.8140780329704285,0.0,159.2275390625,126.0,46419.890625,0.0,2116.10986328125,1.0,280.058837890625,283.3038024902344,295.642578125,298.6952819824219,293.1499938964844,293.1499938964844,280.3500061035156,40779.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622217774391174,1.0,0.0,0.0,3.4170567989349365,3.417079448699951,7.791081202412897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.0146484375,0.0,1322.6011962890625,1895.4371337890625,0.0,3049.84375,0.8579593896865845,1.0,0.0,3.0,1.0,0.0
17864280,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754352688789368,0.3050301969051361,0.2782579064369201,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011459350585938,0.4840118587017059,0.4615275859832763,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9940032958984376,0.6462400555610657,0.4529509842395782,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8250032663345337,0.3685487806797027,0.3527877628803253,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6551072597503662,0.1822567135095596,0.8400951027870178,284.8882141113281,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0048828125,284.88983154296875,1.0,0.5559019446372986,0.36146280169487,0.36146280169487,1.0,1.0,-2.864285469055176,0.7359464764595032,2.1283390522003174,0.0913552939891815,0.8140780329704285,0.8140780329704285,0.0,159.2275390625,126.0,46419.890625,0.0,2116.10986328125,1.0,280.058837890625,283.3038024902344,295.642578125,298.6952819824219,293.1499938964844,293.1499938964844,280.3500061035156,40779.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622217774391174,1.0,0.0,0.0,3.4170567989349365,3.417079448699951,7.791081202412897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.0146484375,0.0,1322.6011962890625,1895.4371337890625,0.0,3049.84375,0.8579593896865845,1.0,0.0,3.0,1.0,0.0
17864340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7868142127990723,0.3030835688114166,0.2759441137313843,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9154234528541564,0.4808849394321441,0.4579848945140838,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6448811292648315,0.4411908686161041,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.836327075958252,0.3664379715919494,0.3502365946769714,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6638860106468201,0.1805227249860763,0.8299612402915955,284.9822998046875,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.9811706542969,1.0,0.5451937317848206,0.3624779284000397,0.3624779284000397,1.0,1.0,-2.835910558700561,0.7293341159820557,2.106576442718506,0.0907466635107994,0.8896420001983643,0.8896420001983643,0.0,147.8939208984375,114.0,45326.484375,0.0,2008.392822265625,1.0,280.3404846191406,283.42108154296875,295.5599975585937,298.4802551269531,293.1499938964844,293.1499938964844,280.6499938964844,34178.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491706252098083,1.0,0.0,0.0,3.5164694786071777,3.5164918899536133,8.251008125625958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.126953125,0.0,1376.494384765625,1895.4371337890625,0.0,2927.503173828125,0.8738550543785095,1.0,0.0,3.0,1.0,0.0
17864400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7868142127990723,0.3030835688114166,0.2759441137313843,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9154234528541564,0.4808849394321441,0.4579848945140838,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6448811292648315,0.4411908686161041,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.836327075958252,0.3664379715919494,0.3502365946769714,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6638860106468201,0.1805227249860763,0.8299612402915955,284.9822998046875,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.9811706542969,1.0,0.5451937317848206,0.3624779284000397,0.3624779284000397,1.0,1.0,-2.835910558700561,0.7293341159820557,2.106576442718506,0.0907466635107994,0.8896420001983643,0.8896420001983643,0.0,147.8939208984375,114.0,45326.484375,0.0,2008.392822265625,1.0,280.3404846191406,283.42108154296875,295.5599975585937,298.4802551269531,293.1499938964844,293.1499938964844,280.6499938964844,34178.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491706252098083,1.0,0.0,0.0,3.5164694786071777,3.5164918899536133,8.251008125625958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.126953125,0.0,1376.494384765625,1895.4371337890625,0.0,2927.503173828125,0.8738550543785095,1.0,0.0,3.0,1.0,0.0
17864460,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7968649864196777,0.3011682033538818,0.2738954722881317,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9287794828414916,0.4778528213500976,0.4547722935676574,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.6516698002815247,0.4220111966133117,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.846389651298523,0.3643684685230255,0.3479348421096802,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6716008186340332,0.1788311749696731,0.8206021189689636,285.0217590332031,284.95001220703125,298.4063720703125,292.5784606933594,297.3812561035156,297.0255432128906,285.0259704589844,1.0,0.5323019027709961,0.3635517954826355,0.3635517954826355,1.0,1.0,-2.784817695617676,0.7152449488639832,2.069572687149048,0.0892440155148506,0.9668784737586976,0.9668784737586976,0.0,137.95338439941406,102.0,43938.17578125,0.0,1884.6578369140625,1.0,280.64141845703125,283.499267578125,295.5272216796875,298.3454895019531,293.1499938964844,293.1499938964844,280.3500061035156,32304.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362553715705872,1.0,0.0,0.0,3.672724962234497,3.672748565673828,9.000571594697249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.71435546875,0.0,1530.77587890625,1895.4371337890625,0.0,2806.749755859375,0.9075828194618224,1.0,0.0,3.0,1.0,0.0
17864520,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7968649864196777,0.3011682033538818,0.2738954722881317,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9287794828414916,0.4778528213500976,0.4547722935676574,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.6516698002815247,0.4220111966133117,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.846389651298523,0.3643684685230255,0.3479348421096802,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6716008186340332,0.1788311749696731,0.8206021189689636,285.0217590332031,284.95001220703125,298.4063720703125,292.5784606933594,297.3812561035156,297.0255432128906,285.0259704589844,1.0,0.5323019027709961,0.3635517954826355,0.3635517954826355,1.0,1.0,-2.784817695617676,0.7152449488639832,2.069572687149048,0.0892440155148506,0.9668784737586976,0.9668784737586976,0.0,137.95338439941406,102.0,43938.17578125,0.0,1884.6578369140625,1.0,280.64141845703125,283.499267578125,295.5272216796875,298.3454895019531,293.1499938964844,293.1499938964844,280.3500061035156,32304.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362553715705872,1.0,0.0,0.0,3.672724962234497,3.672748565673828,9.000571594697249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.71435546875,0.0,1530.77587890625,1895.4371337890625,0.0,2806.749755859375,0.9075828194618224,1.0,0.0,3.0,1.0,0.0
17864580,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8077266216278076,0.2982115745544433,0.2712699472904205,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9435012340545654,0.4737291634082794,0.4509482979774475,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.654061496257782,0.4017322659492492,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8577327132225037,0.3613839149475097,0.3451246321201324,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6804064512252808,0.1766978949308395,0.8104759454727173,284.8590087890625,284.95001220703125,298.366455078125,292.5517272949219,297.3762512207031,297.033203125,284.861572265625,1.0,0.5196443200111389,0.3646256625652313,0.3646256625652313,1.0,1.0,-2.7368316650390625,0.7021954655647278,2.0346362590789795,0.0860703811049461,0.828585147857666,0.828585147857666,0.0,127.99073791503906,105.0,43966.47265625,0.0,1764.4588623046875,1.0,280.35723876953125,283.3325500488281,295.5747985839844,298.4825134277344,293.1499938964844,293.1499938964844,280.6499938964844,40795.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456516861915588,1.0,0.0,0.0,3.52690863609314,3.5269322395324707,8.300069112010533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.57080078125,0.0,1435.159423828125,1895.4371337890625,0.0,2894.5615234375,0.8811262249946594,1.0,0.0,3.0,1.0,0.0
17864640,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8077266216278076,0.2982115745544433,0.2712699472904205,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9435012340545654,0.4737291634082794,0.4509482979774475,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.654061496257782,0.4017322659492492,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8577327132225037,0.3613839149475097,0.3451246321201324,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6804064512252808,0.1766978949308395,0.8104759454727173,284.8590087890625,284.95001220703125,298.366455078125,292.5517272949219,297.3762512207031,297.033203125,284.861572265625,1.0,0.5196443200111389,0.3646256625652313,0.3646256625652313,1.0,1.0,-2.7368316650390625,0.7021954655647278,2.0346362590789795,0.0860703811049461,0.828585147857666,0.828585147857666,0.0,127.99073791503906,105.0,43966.47265625,0.0,1764.4588623046875,1.0,280.35723876953125,283.3325500488281,295.5747985839844,298.4825134277344,293.1499938964844,293.1499938964844,280.6499938964844,40795.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456516861915588,1.0,0.0,0.0,3.52690863609314,3.5269322395324707,8.300069112010533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.57080078125,0.0,1435.159423828125,1895.4371337890625,0.0,2894.5615234375,0.8811262249946594,1.0,0.0,3.0,1.0,0.0
17864700,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8109220862388611,0.2970653474330902,0.2699138820171356,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9479490518569946,0.4719899594783783,0.4489638209342956,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6563331484794617,0.3949828147888183,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8613036870956421,0.3601112365722656,0.343637079000473,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6829279661178589,0.1757311820983886,0.8051910996437073,284.9853820800781,284.95001220703125,298.3460693359375,292.5382385253906,297.37872314453125,297.0436096191406,284.98907470703125,1.0,0.5151169896125793,0.365162581205368,0.365162581205368,1.0,1.0,-2.716550827026367,0.6968502998352051,2.019700288772583,0.0850471407175064,0.9028612971305848,0.9028612971305848,0.0,124.6212158203125,105.0,42871.08203125,0.0,1718.6177978515625,1.0,280.59814453125,283.4784545898437,295.48834228515625,298.23175048828125,293.1499938964844,293.1499938964844,280.6499938964844,35458.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368437886238098,1.0,0.0,0.0,3.54692816734314,3.5469512939453125,8.394563337787986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.36669921875,0.0,1417.555908203125,1895.4371337890625,0.0,2812.241455078125,0.884035050868988,1.0,0.0,3.0,1.0,0.0
17864760,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.813457190990448,0.296111524105072,0.2689479291439056,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9513609409332277,0.4704662263393402,0.4474066793918609,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6586498618125916,0.3898004293441772,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8641182780265808,0.3590150773525238,0.342484712600708,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.684825599193573,0.174880638718605,0.8008437156677246,284.9781799316406,284.95001220703125,298.325439453125,292.524658203125,297.383056640625,297.0560913085937,284.9762268066406,1.0,0.5114716291427612,0.3659765720367431,0.3659765720367431,1.0,1.0,-2.7006754875183105,0.6935883164405823,2.007086992263794,0.085231639444828,0.9099321365356444,0.9099321365356444,0.0,122.0603256225586,123.0,42701.34375,0.0,1683.510498046875,1.0,280.641845703125,283.4726867675781,295.4755554199219,298.2384338378906,293.1499938964844,293.1499938964844,280.3500061035156,34232.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316084146499634,1.0,0.0,0.0,3.606677055358887,3.60670018196106,8.679761549501563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.31982421875,0.0,1472.4373779296875,1895.4371337890625,0.0,2763.42333984375,0.894080400466919,1.0,0.0,3.0,1.0,0.0
