time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864820,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8076121211051941,0.2933707535266876,0.2667589485645294,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9438154697418212,0.4665609002113342,0.444027692079544,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6598160266876221,0.3952187299728393,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8581566214561462,0.3561558723449707,0.340040773153305,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.678958535194397,0.1728498935699463,0.7925667762756348,284.8878479003906,284.95001220703125,298.2834777832031,292.497314453125,297.3761291503906,297.05963134765625,284.8906555175781,1.0,0.511452853679657,0.3676045835018158,0.3676045835018158,1.0,1.0,-2.687589645385742,0.69331294298172,1.9942766427993768,0.0875698402523994,0.8094586133956909,0.8094586133956909,0.0,123.66922760009766,141.0,42849.44921875,0.0,1671.8941650390625,1.0,280.3590393066406,283.3798522949219,295.5078125,298.3356628417969,293.1499938964844,293.1499938964844,280.6499938964844,41014.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380993008613586,1.0,0.0,0.0,3.387159585952759,3.3871819972991943,7.655342528778419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.3369140625,0.0,1294.7496337890625,1895.4371337890625,0.0,2823.962158203125,0.8518159985542297,1.0,0.0,3.0,1.0,0.0
17864880,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8076121211051941,0.2933707535266876,0.2667589485645294,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9438154697418212,0.4665609002113342,0.444027692079544,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6598160266876221,0.3952187299728393,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8581566214561462,0.3561558723449707,0.340040773153305,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.678958535194397,0.1728498935699463,0.7925667762756348,284.8878479003906,284.95001220703125,298.2834777832031,292.497314453125,297.3761291503906,297.05963134765625,284.8906555175781,1.0,0.511452853679657,0.3676045835018158,0.3676045835018158,1.0,1.0,-2.687589645385742,0.69331294298172,1.9942766427993768,0.0875698402523994,0.8094586133956909,0.8094586133956909,0.0,123.66922760009766,141.0,42849.44921875,0.0,1671.8941650390625,1.0,280.3590393066406,283.3798522949219,295.5078125,298.3356628417969,293.1499938964844,293.1499938964844,280.6499938964844,41014.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380993008613586,1.0,0.0,0.0,3.387159585952759,3.3871819972991943,7.655342528778419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.3369140625,0.0,1294.7496337890625,1895.4371337890625,0.0,2823.962158203125,0.8518159985542297,1.0,0.0,3.0,1.0,0.0
17864940,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7943929433822632,0.2913734912872314,0.2650451958179474,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9263869524002076,0.4634284079074859,0.4411497712135315,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6574647426605225,0.4120883345603943,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8450169563293457,0.3539211452007293,0.338028997182846,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6669083833694458,0.1710560023784637,0.7854188680648804,285.005859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3599853515625,297.0502624511719,285.0050048828125,1.0,0.5167491436004639,0.3692325949668884,0.3692325949668884,1.0,1.0,-2.691321849822998,0.698617696762085,1.9927040338516235,0.0918479189276695,0.9078338742256165,0.9078338742256165,0.0,130.46649169921875,159.0,42269.79296875,0.0,1708.476806640625,1.0,280.64031982421875,283.5089111328125,295.4273986816406,298.1484069824219,293.1499938964844,293.1499938964844,280.3500061035156,33104.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252758979797363,1.0,0.0,0.0,3.522299289703369,3.5223214626312256,8.278387895188644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.43359375,0.0,1374.771728515625,1895.4371337890625,0.0,2704.514404296875,0.874601423740387,1.0,0.0,3.0,1.0,0.0
17865000,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7943929433822632,0.2913734912872314,0.2650451958179474,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9263869524002076,0.4634284079074859,0.4411497712135315,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6574647426605225,0.4120883345603943,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8450169563293457,0.3539211452007293,0.338028997182846,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6669083833694458,0.1710560023784637,0.7854188680648804,285.005859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3599853515625,297.0502624511719,285.0050048828125,1.0,0.5167491436004639,0.3692325949668884,0.3692325949668884,1.0,1.0,-2.691321849822998,0.698617696762085,1.9927040338516235,0.0918479189276695,0.9078338742256165,0.9078338742256165,0.0,130.46649169921875,159.0,42269.79296875,0.0,1708.476806640625,1.0,280.64031982421875,283.5089111328125,295.4273986816406,298.1484069824219,293.1499938964844,293.1499938964844,280.3500061035156,33104.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252758979797363,1.0,0.0,0.0,3.522299289703369,3.5223214626312256,8.278387895188644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.43359375,0.0,1374.771728515625,1895.4371337890625,0.0,2704.514404296875,0.874601423740387,1.0,0.0,3.0,1.0,0.0
17865060,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7797113060951233,0.2889312505722046,0.2634381949901581,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.907445192337036,0.4600003957748413,0.4385589957237243,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6512407660484314,0.4325208067893982,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8309177160263062,0.3514751195907593,0.3362820744514465,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6541920900344849,0.1691996902227401,0.7793479561805725,284.8915405273437,284.95001220703125,298.2039489746094,292.4466857910156,297.33062744140625,297.0219116210937,284.8961181640625,1.0,0.5239943861961365,0.3700286448001861,0.3700286448001861,1.0,1.0,-2.701434135437012,0.7040401101112366,1.9973939657211304,0.094989389181137,0.8144924640655518,0.8144924640655518,0.0,139.2800750732422,159.0,42893.77734375,0.0,1763.8922119140625,1.0,280.36602783203125,283.38739013671875,295.4828491210937,298.3153381347656,293.1499938964844,293.1499938964844,280.3500061035156,40202.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835369348526001,1.0,0.0,0.0,3.387906789779663,3.387929201126098,7.658720164727129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.9462890625,0.0,1289.8424072265625,1895.4371337890625,0.0,2798.483154296875,0.8505390882492065,1.0,0.0,3.0,1.0,0.0
17865120,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7766401767730713,0.2884632050991058,0.2630648910999298,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9037477970123292,0.459337443113327,0.4379867613315582,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6497048735618591,0.4369485974311828,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8279941082000732,0.3510017096996307,0.3358922004699707,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6515915989875793,0.168827548623085,0.778020977973938,284.9052429199219,284.95001220703125,298.1968994140625,292.4422607421875,297.3248291015625,297.0162353515625,284.9076843261719,1.0,0.5255690813064575,0.3701802790164947,0.3701802790164947,1.0,1.0,-2.70355486869812,0.7051293253898621,1.9984256029129028,0.0955954045057296,0.8181244134902954,0.8181244134902954,0.0,141.2414093017578,162.0,42910.65234375,0.0,1776.0858154296875,1.0,280.3594665527344,283.3976135253906,295.4724426269531,298.296142578125,293.1499938964844,293.1499938964844,280.6499938964844,39466.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358422517776489,1.0,0.0,0.0,3.3736538887023926,3.37367582321167,7.594415478706651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.20849609375,0.0,1270.875732421875,1895.4371337890625,0.0,2802.89501953125,0.847385823726654,1.0,0.0,3.0,1.0,0.0
17865180,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7620068788528442,0.2861311435699463,0.2611905932426452,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8863286972045898,0.455792486667633,0.4348835945129394,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9950368404388428,0.6400805115699768,0.449777215719223,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8136240243911743,0.3485246300697326,0.3338152766227722,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6390208005905151,0.16671684384346,0.7701288461685181,285.00982666015625,284.95001220703125,298.1524963378906,292.4147033691406,297.30035400390625,296.9974060058594,285.00714111328125,1.0,0.5310401320457458,0.3711279928684234,0.3711279928684234,1.0,1.0,-2.700245857238769,0.7063448429107666,1.9939011335372925,0.0980830118060112,0.9153361320495604,0.9153361320495604,0.0,150.89857482910156,165.0,42381.234375,0.0,1816.1112060546875,1.0,280.64031982421875,283.51324462890625,295.3890991210937,298.1211242675781,293.1499938964844,293.1499938964844,280.3500061035156,32553.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826620876789093,1.0,0.0,0.0,3.52900767326355,3.5290298461914062,8.309951340379484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.52587890625,0.0,1377.7449951171875,1895.4371337890625,0.0,2717.01220703125,0.8755934834480286,1.0,0.0,3.0,1.0,0.0
17865240,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7620068788528442,0.2861311435699463,0.2611905932426452,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8863286972045898,0.455792486667633,0.4348835945129394,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9950368404388428,0.6400805115699768,0.449777215719223,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8136240243911743,0.3485246300697326,0.3338152766227722,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6390208005905151,0.16671684384346,0.7701288461685181,285.00982666015625,284.95001220703125,298.1524963378906,292.4147033691406,297.30035400390625,296.9974060058594,285.00714111328125,1.0,0.5310401320457458,0.3711279928684234,0.3711279928684234,1.0,1.0,-2.700245857238769,0.7063448429107666,1.9939011335372925,0.0980830118060112,0.9153361320495604,0.9153361320495604,0.0,150.89857482910156,165.0,42381.234375,0.0,1816.1112060546875,1.0,280.64031982421875,283.51324462890625,295.3890991210937,298.1211242675781,293.1499938964844,293.1499938964844,280.3500061035156,32553.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826620876789093,1.0,0.0,0.0,3.52900767326355,3.5290298461914062,8.309951340379484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.52587890625,0.0,1377.7449951171875,1895.4371337890625,0.0,2717.01220703125,0.8755934834480286,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7550193667411804,0.2845825254917145,0.2602134943008423,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.877892792224884,0.4536185264587402,0.4332832098007202,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.986988365650177,0.635877251625061,0.4468571841716766,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8062659502029419,0.3469801247119903,0.3327507376670837,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6330692768096924,0.1655002832412719,0.766112208366394,284.8664245605469,284.95001220703125,298.13006591796875,292.4009704589844,297.292724609375,296.9948425292969,284.86004638671875,1.0,0.5325654149055481,0.3716018199920654,0.3716018199920654,1.0,1.0,-2.6883373260498047,0.7035189867019653,1.9848182201385496,0.097876526415348,0.8175750970840454,0.8175750970840454,0.0,155.63494873046875,165.0,43020.28515625,0.0,1819.4085693359373,1.0,280.4004211425781,283.35797119140625,295.4442138671875,298.3173217773437,293.1499938964844,293.1499938964844,280.3500061035156,37989.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345502614974976,1.0,0.0,0.0,3.486672163009644,3.486694812774658,8.111767897389655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.802734375,0.0,1373.1533203125,1895.4371337890625,0.0,2790.84326171875,0.8674526810646057,1.0,0.0,3.0,1.0,0.0
17865360,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7485529184341431,0.2828588783740997,0.2588751018047333,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.870164692401886,0.4512677192687988,0.4312881827354431,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.979235589504242,0.6323403120040894,0.4442675709724426,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7991920113563538,0.3452668488025665,0.3313623368740082,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.627540111541748,0.164163127541542,0.7611801624298096,284.8849182128906,284.95001220703125,298.10748291015625,292.38726806640625,297.2841491699219,296.9913024902344,284.8878173828125,1.0,0.5334548950195312,0.3719989955425262,0.3719989955425262,1.0,1.0,-2.673625946044922,0.6995580196380615,1.97406804561615,0.0972250625491142,0.8027359843254089,0.8027359843254089,0.0,159.8999481201172,168.0,42450.7890625,0.0,1816.8360595703125,1.0,280.3589172363281,283.3910522460937,295.4188842773437,298.230712890625,293.1499938964844,293.1499938964844,280.6499938964844,40789.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375644683837891,1.0,0.0,0.0,3.342472076416016,3.342494249343872,7.454678438989504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.53857421875,0.0,1250.0064697265625,1895.4371337890625,0.0,2818.968505859375,0.8413965702056885,1.0,0.0,3.0,1.0,0.0
17865420,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395489811897278,0.2803614139556885,0.2566841542720794,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592684864997864,0.4475664794445038,0.4278512597084045,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.967808723449707,0.6281287670135498,0.4410309493541717,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890299558639526,0.342569887638092,0.3289221823215484,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191666126251221,0.1618519723415374,0.7516675591468811,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5343093872070312,0.3727933764457702,0.3727933764457702,1.0,1.0,-2.648604154586792,0.6930729150772095,1.955531358718872,0.0962598025798797,0.8807278871536255,0.8807278871536255,0.0,166.00210571289062,171.0,41468.8828125,0.0,1807.227294921875,1.0,280.63983154296875,283.508544921875,295.3184509277344,298.0028686523437,293.1499938964844,293.1499938964844,280.95001220703125,33812.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249156475067139,1.0,0.0,0.0,3.455639600753784,3.4556612968444824,7.96801543856418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.4736328125,0.0,1311.9967041015625,1895.4371337890625,0.0,2701.16796875,0.8600403666496277,1.0,0.0,3.0,1.0,0.0
17865480,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395489811897278,0.2803614139556885,0.2566841542720794,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592684864997864,0.4475664794445038,0.4278512597084045,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.967808723449707,0.6281287670135498,0.4410309493541717,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890299558639526,0.342569887638092,0.3289221823215484,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191666126251221,0.1618519723415374,0.7516675591468811,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5343093872070312,0.3727933764457702,0.3727933764457702,1.0,1.0,-2.648604154586792,0.6930729150772095,1.955531358718872,0.0962598025798797,0.8807278871536255,0.8807278871536255,0.0,166.00210571289062,171.0,41468.8828125,0.0,1807.227294921875,1.0,280.63983154296875,283.508544921875,295.3184509277344,298.0028686523437,293.1499938964844,293.1499938964844,280.95001220703125,33812.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249156475067139,1.0,0.0,0.0,3.455639600753784,3.4556612968444824,7.96801543856418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.4736328125,0.0,1311.9967041015625,1895.4371337890625,0.0,2701.16796875,0.8600403666496277,1.0,0.0,3.0,1.0,0.0
17865540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7331975698471069,0.27818763256073,0.2548853456974029,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8514934778213501,0.4441903829574585,0.4248371124267578,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.959389626979828,0.6250008940696716,0.4389034807682037,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7817022800445557,0.3401515185832977,0.3268057703971863,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125467419624329,0.15976183116436,0.7430619597434998,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577514648437,296.98785400390625,285.0511474609375,1.0,0.5345616340637207,0.3735877275466919,0.3735877275466919,1.0,1.0,-2.6273789405822754,0.6878329515457153,1.9395458698272705,0.0957592278718948,0.9936684370040894,0.9936684370040894,0.0,170.37548828125,174.0,40683.87890625,0.0,1795.5140380859375,1.0,280.94073486328125,283.59918212890625,295.2891845703125,297.90582275390625,293.1499938964844,293.1499938964844,280.6499938964844,30639.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127755522727966,1.0,0.0,0.0,3.6636130809783936,3.6636362075805664,8.955967132351361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.58740234375,0.0,1508.111572265625,1895.4371337890625,0.0,2588.776123046875,0.9044198393821716,1.0,0.0,3.0,1.0,0.0
17865600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7331975698471069,0.27818763256073,0.2548853456974029,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8514934778213501,0.4441903829574585,0.4248371124267578,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.959389626979828,0.6250008940696716,0.4389034807682037,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7817022800445557,0.3401515185832977,0.3268057703971863,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125467419624329,0.15976183116436,0.7430619597434998,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577514648437,296.98785400390625,285.0511474609375,1.0,0.5345616340637207,0.3735877275466919,0.3735877275466919,1.0,1.0,-2.6273789405822754,0.6878329515457153,1.9395458698272705,0.0957592278718948,0.9936684370040894,0.9936684370040894,0.0,170.37548828125,174.0,40683.87890625,0.0,1795.5140380859375,1.0,280.94073486328125,283.59918212890625,295.2891845703125,297.90582275390625,293.1499938964844,293.1499938964844,280.6499938964844,30639.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127755522727966,1.0,0.0,0.0,3.6636130809783936,3.6636362075805664,8.955967132351361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.58740234375,0.0,1508.111572265625,1895.4371337890625,0.0,2588.776123046875,0.9044198393821716,1.0,0.0,3.0,1.0,0.0
17865660,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263781428337097,0.2748185694217682,0.2523972690105438,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435165286064148,0.4395880997180938,0.4210755825042724,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500832557678224,0.6200252175331116,0.436016708612442,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740780711174011,0.3367269039154053,0.3240939676761627,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052299737930298,0.1571787446737289,0.7332573533058167,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.2422180175781,296.98272705078125,284.8623352050781,1.0,0.5342369675636292,0.3749235272407532,0.3749235272407532,1.0,1.0,-2.6013705730438232,0.6821922659873962,1.9191782474517824,0.0960597097873687,0.8437463045120239,0.8437463045120239,0.0,174.7344207763672,162.0,41091.24609375,0.0,1776.837646484375,1.0,280.6569519042969,283.4056091308594,295.3468933105469,298.07037353515625,293.1499938964844,293.1499938964844,280.95001220703125,39532.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258915543556213,1.0,0.0,0.0,3.568565607070923,3.568589448928833,8.497294743392558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.85546875,0.0,1470.2850341796875,1895.4371337890625,0.0,2710.234375,0.8890556693077087,1.0,0.0,3.0,1.0,0.0
17865720,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263781428337097,0.2748185694217682,0.2523972690105438,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435165286064148,0.4395880997180938,0.4210755825042724,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500832557678224,0.6200252175331116,0.436016708612442,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740780711174011,0.3367269039154053,0.3240939676761627,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052299737930298,0.1571787446737289,0.7332573533058167,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.2422180175781,296.98272705078125,284.8623352050781,1.0,0.5342369675636292,0.3749235272407532,0.3749235272407532,1.0,1.0,-2.6013705730438232,0.6821922659873962,1.9191782474517824,0.0960597097873687,0.8437463045120239,0.8437463045120239,0.0,174.7344207763672,162.0,41091.24609375,0.0,1776.837646484375,1.0,280.6569519042969,283.4056091308594,295.3468933105469,298.07037353515625,293.1499938964844,293.1499938964844,280.95001220703125,39532.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258915543556213,1.0,0.0,0.0,3.568565607070923,3.568589448928833,8.497294743392558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.85546875,0.0,1470.2850341796875,1895.4371337890625,0.0,2710.234375,0.8890556693077087,1.0,0.0,3.0,1.0,0.0
17865780,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252442240715027,0.2722440063953399,0.249755397439003,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424630165100098,0.4357569217681885,0.4171299040317535,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496488571166992,0.6163604259490967,0.4330998063087463,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730700373649597,0.333830177783966,0.3210851550102234,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029780507087708,0.1548184901475906,0.7218348979949951,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288967490196228,0.3762593269348144,0.3762593269348144,1.0,1.0,-2.572605848312378,0.6756072044372559,1.896998763084412,0.0958625227212905,0.9320831298828124,0.9320831298828124,0.0,172.3357391357422,150.0,39933.140625,0.0,1724.7906494140625,1.0,280.941650390625,283.5503845214844,295.2411499023437,297.8337707519531,293.1499938964844,293.1499938964844,280.6499938964844,33741.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136967420578003,1.0,0.0,0.0,3.6600418090820312,3.660065650939941,8.938515065892716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.03857421875,0.0,1527.42724609375,1895.4371337890625,0.0,2597.277099609375,0.905832827091217,1.0,0.0,3.0,1.0,0.0
17865840,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252442240715027,0.2722440063953399,0.249755397439003,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424630165100098,0.4357569217681885,0.4171299040317535,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496488571166992,0.6163604259490967,0.4330998063087463,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730700373649597,0.333830177783966,0.3210851550102234,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029780507087708,0.1548184901475906,0.7218348979949951,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288967490196228,0.3762593269348144,0.3762593269348144,1.0,1.0,-2.572605848312378,0.6756072044372559,1.896998763084412,0.0958625227212905,0.9320831298828124,0.9320831298828124,0.0,172.3357391357422,150.0,39933.140625,0.0,1724.7906494140625,1.0,280.941650390625,283.5503845214844,295.2411499023437,297.8337707519531,293.1499938964844,293.1499938964844,280.6499938964844,33741.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136967420578003,1.0,0.0,0.0,3.6600418090820312,3.660065650939941,8.938515065892716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.03857421875,0.0,1527.42724609375,1895.4371337890625,0.0,2597.277099609375,0.905832827091217,1.0,0.0,3.0,1.0,0.0
17865900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7262789011001587,0.2707549929618835,0.2485053241252899,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8438097238540649,0.4336168766021728,0.4152202606201172,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9518943428993224,0.6141093373298645,0.4317184388637543,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.774394690990448,0.3322181105613708,0.3196235597133636,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6033744812011719,0.1535943299531936,0.7162050008773804,284.8427429199219,284.95001220703125,297.8994140625,292.2675170898437,297.22149658203125,296.9788818359375,284.8353576660156,1.0,0.525242030620575,0.3769272267818451,0.3769272267818451,1.0,1.0,-2.5586328506469727,0.6724255084991455,1.8862073421478271,0.0958537980914115,0.827419102191925,0.827419102191925,0.0,169.40550231933594,150.0,40498.29296875,0.0,1692.15673828125,1.0,280.69757080078125,283.39385986328125,295.296142578125,298.0177917480469,293.1499938964844,293.1499938964844,280.6499938964844,39009.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200747966766357,1.0,0.0,0.0,3.6013901233673096,3.601414203643799,8.65433321450837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.28466796875,0.0,1501.9747314453125,1895.4371337890625,0.0,2656.26220703125,0.8936336636543274,1.0,0.0,3.0,1.0,0.0
17865960,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7274016737937927,0.2691121697425842,0.246946319937706,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8453786969184875,0.4313038885593414,0.4129611849784851,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9543577432632446,0.6115934252738953,0.4299195110797882,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7759276628494263,0.3304621279239654,0.31788370013237,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.603914737701416,0.1522846072912216,0.7098982930183411,284.8623352050781,284.95001220703125,297.8759765625,292.2547912597656,297.2137451171875,296.9765319824219,284.8666381835937,1.0,0.5209985971450806,0.3776330351829529,0.3776330351829529,1.0,1.0,-2.5422182083129883,0.6684797406196594,1.8737385272979736,0.0956040322780609,0.8049559593200684,0.8049559593200684,0.0,166.02822875976562,138.0,39849.37109375,0.0,1654.5030517578125,1.0,280.6579895019531,283.4340209960937,295.2719116210937,297.92437744140625,293.1499938964844,293.1499938964844,280.95001220703125,42348.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216464519500732,1.0,0.0,0.0,3.4240708351135254,3.424093723297119,7.823097689652059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.93603515625,0.0,1340.597412109375,1895.4371337890625,0.0,2670.82958984375,0.8604981899261475,1.0,0.0,3.0,1.0,0.0
17866020,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7324652671813965,0.2668465673923492,0.244384080171585,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517463207244873,0.4277253150939941,0.4090311825275421,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9632096886634828,0.6081961393356323,0.4270602762699127,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7820993065834045,0.3277604877948761,0.3148261308670044,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074538230895996,0.1501080095767974,0.6980811953544617,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115413665771484,0.3790446817874908,0.3790446817874908,1.0,1.0,-2.5131044387817383,0.6618257761001587,1.85127866268158,0.0953705981373786,0.8919792175292969,0.8919792175292969,0.0,157.16464233398438,126.0,38768.921875,0.0,1576.4619140625,1.0,280.9404602050781,283.5721740722656,295.17333984375,297.6917724609375,293.1499938964844,293.1499938964844,281.25,34155.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057652711868286,1.0,0.0,0.0,3.521385908126831,3.5214085578918457,8.274096217064653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.80419921875,0.0,1381.4151611328125,1895.4371337890625,0.0,2524.25146484375,0.8750745058059692,1.0,0.0,3.0,1.0,0.0
17866080,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7324652671813965,0.2668465673923492,0.244384080171585,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517463207244873,0.4277253150939941,0.4090311825275421,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9632096886634828,0.6081961393356323,0.4270602762699127,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7820993065834045,0.3277604877948761,0.3148261308670044,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074538230895996,0.1501080095767974,0.6980811953544617,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115413665771484,0.3790446817874908,0.3790446817874908,1.0,1.0,-2.5131044387817383,0.6618257761001587,1.85127866268158,0.0953705981373786,0.8919792175292969,0.8919792175292969,0.0,157.16464233398438,126.0,38768.921875,0.0,1576.4619140625,1.0,280.9404602050781,283.5721740722656,295.17333984375,297.6917724609375,293.1499938964844,293.1499938964844,281.25,34155.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057652711868286,1.0,0.0,0.0,3.521385908126831,3.5214085578918457,8.274096217064653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.80419921875,0.0,1381.4151611328125,1895.4371337890625,0.0,2524.25146484375,0.8750745058059692,1.0,0.0,3.0,1.0,0.0
17866140,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402793765068054,0.2649235129356384,0.2422524988651275,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8614190816879272,0.4245218336582184,0.4055836796760559,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750606417655944,0.6052039861679077,0.4246730804443359,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7913879752159119,0.3253751397132873,0.3121513724327087,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134175658226013,0.1482051610946655,0.6875147223472595,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.5013623833656311,0.3804562985897064,0.3804562985897064,1.0,1.0,-2.4876224994659424,0.6563506722450256,1.8312718868255613,0.0955476984381675,1.0,1.0,0.0,146.77317810058594,114.0,37854.01171875,0.0,1498.314208984375,1.0,281.2419128417969,283.6802673339844,295.1487731933594,297.5927429199219,293.1499938964844,293.1499938964844,280.95001220703125,31098.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909896969795227,1.0,0.0,0.0,3.71575665473938,3.71578049659729,9.212718623530236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.73828125,0.0,1570.231689453125,1895.4371337890625,0.0,2389.348388671875,0.9162925481796264,1.0,0.0,3.0,1.0,0.0
17866200,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402793765068054,0.2649235129356384,0.2422524988651275,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8614190816879272,0.4245218336582184,0.4055836796760559,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750606417655944,0.6052039861679077,0.4246730804443359,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7913879752159119,0.3253751397132873,0.3121513724327087,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134175658226013,0.1482051610946655,0.6875147223472595,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.5013623833656311,0.3804562985897064,0.3804562985897064,1.0,1.0,-2.4876224994659424,0.6563506722450256,1.8312718868255613,0.0955476984381675,1.0,1.0,0.0,146.77317810058594,114.0,37854.01171875,0.0,1498.314208984375,1.0,281.2419128417969,283.6802673339844,295.1487731933594,297.5927429199219,293.1499938964844,293.1499938964844,280.95001220703125,31098.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909896969795227,1.0,0.0,0.0,3.71575665473938,3.71578049659729,9.212718623530236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.73828125,0.0,1570.231689453125,1895.4371337890625,0.0,2389.348388671875,0.9162925481796264,1.0,0.0,3.0,1.0,0.0
17866260,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7477936148643494,0.2620944082736969,0.2397418469190597,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8709883093833923,0.420465886592865,0.4018157422542572,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9853551387786864,0.600610077381134,0.4216888844966888,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8004164099693298,0.3223020136356354,0.3092279732227325,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6189463138580322,0.1460533589124679,0.6770164370536804,284.85809326171875,284.95001220703125,297.7388610839844,292.1841125488281,297.1797180175781,296.9779968261719,284.8583984375,1.0,0.4913718402385711,0.3818604946136474,0.3818604946136474,1.0,1.0,-2.460377693176269,0.6501783132553101,1.81019926071167,0.0955330431461334,0.8640260100364685,0.8640260100364685,0.0,137.23092651367188,114.0,38389.5390625,0.0,1422.946044921875,1.0,280.95977783203125,283.46466064453125,295.22589111328125,297.7834167480469,293.1499938964844,293.1499938964844,280.95001220703125,38648.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036459684371948,1.0,0.0,0.0,3.661224603652954,3.6612491607666016,8.944293767854106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.45263671875,0.0,1565.5673828125,1895.4371337890625,0.0,2504.806396484375,0.9086285829544068,1.0,0.0,3.0,1.0,0.0
17866320,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7484000325202942,0.2618271112442016,0.2394708096981048,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8717837929725647,0.4200890958309173,0.4014293551445007,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9861565232276917,0.6001816391944885,0.4213629364967346,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.801156759262085,0.3220123052597046,0.3089256584644317,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.619374692440033,0.1458497643470764,0.6759805083274841,284.859375,284.95001220703125,297.7351379394531,292.1822814941406,297.17852783203125,296.9776916503906,284.8602294921875,1.0,0.4904621243476867,0.3819825947284698,0.3819825947284698,1.0,1.0,-2.4575884342193604,0.649495542049408,1.8080929517745967,0.0954706221818924,0.8599405884742737,0.8599405884742737,0.0,136.42535400390625,102.0,38321.2578125,0.0,1416.0343017578125,1.0,280.9573974609375,283.4676818847656,295.2205810546875,297.7718200683594,293.1499938964844,293.1499938964844,281.25,39001.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039463758468628,1.0,0.0,0.0,3.645814657211304,3.645839214324951,8.869159842106455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.48828125,0.0,1550.948974609375,1895.4371337890625,0.0,2507.560791015625,0.9057509899139404,1.0,0.0,3.0,1.0,0.0
17866380,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7585835456848145,0.2594028115272522,0.2366542965173721,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8846143484115601,0.416316419839859,0.3972019553184509,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979307651519777,0.5963290333747864,0.4180662333965301,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8127312660217285,0.3191103935241699,0.3055798709392547,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263580918312073,0.1436569839715957,0.6637749075889587,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.4789078533649444,0.3835089206695556,0.3835089206695556,1.0,1.0,-2.4264605045318604,0.6422154307365417,1.7842450141906738,0.0950061827898025,0.9555026292800904,0.9555026292800904,0.0,125.55915069580078,90.0,37112.68359375,0.0,1332.116455078125,1.0,281.2430419921875,283.62255859375,295.1148986816406,297.53582763671875,293.1499938964844,293.1499938964844,280.95001220703125,33563.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907246947288513,1.0,0.0,0.0,3.730769634246826,3.730793952941896,9.287314242101274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.625,0.0,1606.2664794921875,1895.4371337890625,0.0,2386.944091796875,0.9215091466903688,1.0,0.0,3.0,1.0,0.0
17866440,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7585835456848145,0.2594028115272522,0.2366542965173721,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8846143484115601,0.416316419839859,0.3972019553184509,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979307651519777,0.5963290333747864,0.4180662333965301,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8127312660217285,0.3191103935241699,0.3055798709392547,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263580918312073,0.1436569839715957,0.6637749075889587,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.4789078533649444,0.3835089206695556,0.3835089206695556,1.0,1.0,-2.4264605045318604,0.6422154307365417,1.7842450141906738,0.0950061827898025,0.9555026292800904,0.9555026292800904,0.0,125.55915069580078,90.0,37112.68359375,0.0,1332.116455078125,1.0,281.2430419921875,283.62255859375,295.1148986816406,297.53582763671875,293.1499938964844,293.1499938964844,280.95001220703125,33563.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907246947288513,1.0,0.0,0.0,3.730769634246826,3.730793952941896,9.287314242101274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.625,0.0,1606.2664794921875,1895.4371337890625,0.0,2386.944091796875,0.9215091466903688,1.0,0.0,3.0,1.0,0.0
17866500,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7635409235954285,0.257980465888977,0.2354149222373962,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8907293081283569,0.4142080843448639,0.3952658176422119,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9990000128746032,0.5943204760551453,0.4113334119319916,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8179311156272888,0.3174879252910614,0.3040522038936615,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6296011209487915,0.1425000131130218,0.6581611037254333,284.8400573730469,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9769897460937,284.829345703125,1.0,0.4727797508239746,0.3842720687389374,0.3842720687389374,1.0,1.0,-2.4060287475585938,0.6368488073348999,1.7691799402236938,0.0943793952465057,0.8447669744491577,0.8447669744491577,0.0,120.67117309570312,90.0,37668.2265625,0.0,1287.271728515625,1.0,280.9959411621094,283.4521484375,295.1767578125,297.72509765625,293.1499938964844,293.1499938964844,280.95001220703125,38495.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972699999809265,1.0,0.0,0.0,3.682807922363281,3.682832717895508,9.05005890672328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.47705078125,0.0,1588.8184814453125,1895.4371337890625,0.0,2446.491943359375,0.9114890694618224,1.0,0.0,3.0,1.0,0.0
17866560,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7677336931228638,0.2563276886940002,0.2338465750217437,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8960319757461548,0.4118548631668091,0.3929668068885803,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.5929585099220276,0.4019325375556946,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8223356604576111,0.3156574368476867,0.302236258983612,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.632286787033081,0.141231968998909,0.651923656463623,284.8406677246094,284.95001220703125,297.6418762207031,292.1383056640625,297.1522216796875,296.9752197265625,284.8453063964844,1.0,0.4662277996540069,0.3851185142993927,0.3851185142993927,1.0,1.0,-2.380399227142334,0.6298493146896362,1.7505500316619873,0.0930717289447784,0.8046802282333374,0.8046802282333374,0.0,116.1240463256836,78.0,36899.03125,0.0,1238.4586181640625,1.0,280.9573669433594,283.4833374023437,295.1547546386719,297.63092041015625,293.1499938964844,293.1499938964844,281.25,43328.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988461256027222,1.0,0.0,0.0,3.482258081436157,3.4822816848754883,8.091242307273205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.14453125,0.0,1406.743896484375,1895.4371337890625,0.0,2460.880126953125,0.8735536932945251,1.0,0.0,3.0,1.0,0.0
17866620,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792035937309265,0.2540374398231506,0.231243222951889,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102320075035096,0.4081987738609314,0.3889415860176086,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.594365119934082,0.3803889751434326,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337607979774475,0.3127923011779785,0.2990127205848694,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397950053215027,0.1391579061746597,0.6404465436935425,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523865580558777,0.3868114054203033,0.3868114054203033,1.0,1.0,-2.32889461517334,0.6157166361808777,1.713178038597107,0.0902630612254142,0.8869360685348511,0.8869360685348511,0.0,106.28103637695312,66.0,35501.39453125,0.0,1140.37451171875,1.0,281.2408142089844,283.63458251953125,295.0478820800781,297.3744812011719,293.1499938964844,293.1499938964844,281.54998779296875,34914.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800957560539246,1.0,0.0,0.0,3.5452470779418945,3.5452699661254883,8.386608101318416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.26123046875,0.0,1411.8289794921875,1895.4371337890625,0.0,2291.000244140625,0.8808963298797607,1.0,0.0,3.0,1.0,0.0
