time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866680,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792035937309265,0.2540374398231506,0.231243222951889,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102320075035096,0.4081987738609314,0.3889415860176086,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.594365119934082,0.3803889751434326,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337607979774475,0.3127923011779785,0.2990127205848694,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397950053215027,0.1391579061746597,0.6404465436935425,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523865580558777,0.3868114054203033,0.3868114054203033,1.0,1.0,-2.32889461517334,0.6157166361808777,1.713178038597107,0.0902630612254142,0.8869360685348511,0.8869360685348511,0.0,106.28103637695312,66.0,35501.39453125,0.0,1140.37451171875,1.0,281.2408142089844,283.63458251953125,295.0478820800781,297.3744812011719,293.1499938964844,293.1499938964844,281.54998779296875,34914.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800957560539246,1.0,0.0,0.0,3.5452470779418945,3.5452699661254883,8.386608101318416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.26123046875,0.0,1411.8289794921875,1895.4371337890625,0.0,2291.000244140625,0.8808963298797607,1.0,0.0,3.0,1.0,0.0
17866740,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947644591331482,0.0,0.2291216254234314,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.9307400584220886,0.0,0.3854486048221588,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.0,0.355750173330307,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.849065899848938,0.0,0.2962088584899902,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6506181359291077,0.0,0.6306023001670837,285.0574645996094,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.388504296541214,0.388504296541214,1.0,1.0,-2.2773597240448,0.601475179195404,1.6758846044540403,0.0873240530490875,0.0,0.0,0.0,95.84696197509766,60.0,34244.75390625,0.0,1043.81884765625,0.0,281.54229736328125,283.74468994140625,295.0199584960937,297.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,31248.599609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724453687667847,3.724477767944336,9.255895747628528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.3143310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947644591331482,0.0,0.2291216254234314,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.9307400584220886,0.0,0.3854486048221588,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.0,0.355750173330307,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.849065899848938,0.0,0.2962088584899902,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6506181359291077,0.0,0.6306023001670837,285.0574645996094,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.388504296541214,0.388504296541214,1.0,1.0,-2.2773597240448,0.601475179195404,1.6758846044540403,0.0873240530490875,0.0,0.0,0.0,95.84696197509766,60.0,34244.75390625,0.0,1043.81884765625,0.0,281.54229736328125,283.74468994140625,295.0199584960937,297.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,31248.599609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724453687667847,3.724477767944336,9.255895747628528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.3143310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0007333579706028,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.368429034948349,0.0,0.0007722646114416,297.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.368429034948349,0.0,0.0005703926435671,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.368429034948349,0.0,0.0007722631562501,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0036632393021136,285.8941650390625,294.1499938964844,297.5242614746094,292.0901184082031,296.7056579589844,296.9056091308594,284.0870056152344,0.0,0.0,0.3020370602607727,0.3020370602607727,1.0,1.0,-0.0207108836621046,0.004975632764399,0.0157352499663829,-0.0339284352958202,0.0,0.0,0.0,-0.1135222539305687,60.0,1792.783203125,0.0,-4.164109668636229e-06,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,4.6682544052600894e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.760744528973682e-13,5.760846986078982e-13,2.202932931690504e-18,4.336862466369773e-12,4.336853359071524e-12,9.079601760428124e-18,0.0,0.0,-0.0,0.0,0.0,8.819433997023427e-23,5.210871827624052e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0008234854321926,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0013330143410712,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0014193810056895,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0010444625513628,297.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.0024564329069107,286.0962219238281,294.1499938964844,297.5031433105469,292.0857849121094,296.7528686523437,296.9643859863281,283.6936950683594,0.0,0.0,0.2331025749444961,0.2331025749444961,1.0,1.0,-0.0084946760907769,0.0017362071666866,0.0067584686912596,-0.0249385014176368,0.0,0.0,0.0,-0.0485351309180259,60.0,886.762451171875,0.0,-4.918240847473498e-06,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4263240041652415e-22,-1.4281246265130628e-22,-2.4559973875604754e-25,3.661471968074124e-18,3.658144220469824e-18,3.327740940003903e-21,0.0,0.0,-0.0,0.0,0.0,8.383912660116808e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,9.80009717750363e-05,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.000103485857835,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,7.670116610825062e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0001033085936796,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.000488512974698,286.0796813964844,294.1499938964844,297.45367431640625,292.083740234375,296.7796936035156,297.14361572265625,283.4462890625,0.0,0.0,0.0777008607983589,0.0777008607983589,1.0,1.0,-0.0010438765166327,3.13526215904858e-05,0.0010125238914042,-0.0265044569969177,0.0,0.0,0.0,-0.0100260498002171,60.0,178.78076171875,0.0,-7.433393278688527e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.734037318490868e-36,-5.1697623094494766e-36,-3.05750105626482e-36,3.3424165296314002e-21,1.7038216174166113e-21,1.6385949122147889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,9.80009717750363e-05,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.000103485857835,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,7.670116610825062e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0001033085936796,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.000488512974698,286.0796813964844,294.1499938964844,297.45367431640625,292.083740234375,296.7796936035156,297.14361572265625,283.4462890625,0.0,0.0,0.0777008607983589,0.0777008607983589,1.0,1.0,-0.0010438765166327,3.13526215904858e-05,0.0010125238914042,-0.0265044569969177,0.0,0.0,0.0,-0.0100260498002171,60.0,178.78076171875,0.0,-7.433393278688527e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.734037318490868e-36,-5.1697623094494766e-36,-3.05750105626482e-36,3.3424165296314002e-21,1.7038216174166113e-21,1.6385949122147889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,9.774701175047083e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,0.0001029332561301,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,7.602684490848333e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001029326303978,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0004882588109467,286.0753173828125,294.1499938964844,297.42803955078125,292.0865173339844,296.78582763671875,297.204345703125,283.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416174773126,1.9912732796001364e-08,0.0010415975702926,-0.0271576400846242,0.0,0.0,0.0,-0.0101321171969175,60.0,85.9552230834961,0.0,-7.397350998417096e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0323197630865208e-39,1.1184449680023884e-39,6.758798805070031e-40,3.3889480644166006e-21,1.6945152296802146e-21,1.694432834736386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,9.795446385396644e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0001031513165798,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,7.618753443239257e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001031509309541,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0004892965080216,286.0708312988281,294.1499938964844,297.40185546875,292.0917358398437,296.7916564941406,297.2486267089844,283.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043826341629,1.1012657452624808e-08,0.0010438152821734,-0.0278360210359096,0.0,0.0,0.0,-0.010260559618473,60.0,47.13622283935547,0.0,-7.42877404036335e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.624284932271896e-44,-5.044674471569341e-44,-2.942726775082116e-44,3.3890134956955225e-21,1.69450190108636e-21,1.694511796557555e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,9.842299186857416e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0001036447356455,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,7.655200897715986e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,0.0001036443281918,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0004916368052363,286.0614929199219,294.1499938964844,297.347900390625,292.1089172363281,296.8024597167969,297.296875,283.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.341449737548828,0.0,-7.499983212255756e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.694503314725102e-21,1.6945029108283186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,9.842299186857416e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0001036447356455,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,7.655200897715986e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,0.0001036443281918,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0004916368052363,286.0614929199219,294.1499938964844,297.347900390625,292.1089172363281,296.8024597167969,297.296875,283.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.341449737548828,0.0,-7.499983212255756e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.694503314725102e-21,1.6945029108283186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,9.896223491523416e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0001042125804815,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,7.697140972595662e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0001042121803038,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,0.0004943304811604,286.0516662597656,294.1499938964844,297.29205322265625,292.1344299316406,296.8120422363281,297.30450439453125,283.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.82049369812012,0.0,-7.58236566866799e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006629450204e-21,1.694503314725102e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,9.896223491523416e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0001042125804815,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,7.697140972595662e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0001042121803038,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,0.0004943304811604,286.0516662597656,294.1499938964844,297.29205322265625,292.1344299316406,296.8120422363281,297.30450439453125,283.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.82049369812012,0.0,-7.58236566866799e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006629450204e-21,1.694503314725102e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,9.957207657862456e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0001048547710524,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,7.744572940282524e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0001048543708748,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0004973767790943,286.0413818359375,294.1499938964844,297.2345275878906,292.16748046875,296.8204040527344,297.284912109375,283.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.926910400390625,0.0,-7.676079150087389e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,9.957207657862456e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0001048547710524,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,7.744572940282524e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0001048543708748,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0004973767790943,286.0413818359375,294.1499938964844,297.2345275878906,292.16748046875,296.8204040527344,297.284912109375,283.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.926910400390625,0.0,-7.676079150087389e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0001002508433884,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0001055695465765,298.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,7.797365833539516e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001055691463989,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,0.0005007674335502,286.0307312011719,294.1499938964844,297.175537109375,292.2071838378906,296.8276672363281,297.248046875,283.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849719593395092e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.0116786984726786,60.0,20.49222946166992,0.0,-7.781063970924151e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0001002508433884,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0001055695465765,298.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,7.797365833539516e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001055691463989,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,0.0005007674335502,286.0307312011719,294.1499938964844,297.175537109375,292.2071838378906,296.8276672363281,297.248046875,283.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849719593395092e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.0116786984726786,60.0,20.49222946166992,0.0,-7.781063970924151e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.00010061517969,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0001059532005456,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,7.825702050467953e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,0.0001059528076439,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,0.0005025873542763,286.0252380371094,294.1499938964844,297.1455993652344,292.2292785644531,296.8307800292969,297.2241516113281,283.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721705621108,1.4303618733890744e-08,0.0010721562430262,-0.0365083217620849,0.0,0.0,0.0,-0.0119037143886089,60.0,20.333181381225582,0.0,-7.837709148361682e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001009956613415,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0001063538729795,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,7.855295552872121e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001063534728018,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0005044880090281,286.0196533203125,294.1499938964844,297.1153564453125,292.2527160644531,296.8335876464844,297.1977844238281,283.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762241436168,1.4777651102804157e-08,0.0010762093588709,-0.0377479791641235,0.0,0.0,0.0,-0.0121387103572487,60.0,20.18733787536621,0.0,-7.897086362618212e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0001017981194308,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0001071988881449,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,7.917707989690825e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0001071984952432,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0005084964795969,286.0081787109375,294.1499938964844,297.05419921875,292.3033142089844,296.8382873535156,297.1399841308594,283.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777416706441727e-08,0.001084757503122,-0.0403619334101676,0.0,0.0,0.0,-0.0126343332231044,60.0,19.926204681396484,0.0,-8.023050668271028e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0001017981194308,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0001071988881449,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,7.917707989690825e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0001071984952432,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0005084964795969,286.0081787109375,294.1499938964844,297.05419921875,292.3033142089844,296.8382873535156,297.1399841308594,283.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777416706441727e-08,0.001084757503122,-0.0403619334101676,0.0,0.0,0.0,-0.0126343332231044,60.0,19.926204681396484,0.0,-8.023050668271028e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0001026492100208,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,0.0001080951333278,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,7.983903924468905e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0001080947404261,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0005127479089424,285.9963684082031,294.1499938964844,296.9922790527344,292.358154296875,296.8418273925781,297.0775756835937,283.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.70111846923828,0.0,-8.15773972817624e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0001026492100208,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,0.0001080951333278,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,7.983903924468905e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0001080947404261,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0005127479089424,285.9963684082031,294.1499938964844,296.9922790527344,292.358154296875,296.8418273925781,297.0775756835937,283.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.70111846923828,0.0,-8.15773972817624e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,0.0001035323221003,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,0.0001090250807465,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,8.052589691942558e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0001090246951207,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0005171592347323,285.9842224121094,294.1499938964844,296.9298095703125,292.4164733886719,296.8441162109375,297.0122985839844,283.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,19.51222038269043,0.0,-8.298681564156143e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,0.0001035323221003,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,0.0001090250807465,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,8.052589691942558e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0001090246951207,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0005171592347323,285.9842224121094,294.1499938964844,296.9298095703125,292.4164733886719,296.8441162109375,297.0122985839844,283.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,19.51222038269043,0.0,-8.298681564156143e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,0.0001044264936354,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,0.0001099666915251,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,8.122136205201969e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001099662986234,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,0.0005216258578002,285.9717102050781,294.1499938964844,296.8670959472656,292.4775390625,296.8450927734375,296.945556640625,283.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217494879708e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,19.357421875,0.0,-8.442619048310007e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,0.0001044264936354,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,0.0001099666915251,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,8.122136205201969e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001099662986234,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,0.0005216258578002,285.9717102050781,294.1499938964844,296.8670959472656,292.4775390625,296.8450927734375,296.945556640625,283.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217494879708e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,19.357421875,0.0,-8.442619048310007e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,0.0001048700578394,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.0001104337789001,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,8.156635158229619e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0001104333932744,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,0.0005238415324129,285.9653625488281,294.1499938964844,296.8356628417969,292.5088806152344,296.8450927734375,296.9119873046875,284.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.960483331231444e-08,0.0011174821993336,-0.0503610074520111,0.0,0.0,0.0,-0.0145317325368523,60.0,19.290992736816406,0.0,-8.514479787891106e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0001053060987032,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0001108929500333,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,8.19054912426509e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0001108925644075,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0005260196630842,285.9589233398437,294.1499938964844,296.8042907714844,292.5406188964844,296.84478759765625,296.87841796875,284.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.0148116064433452e-08,0.0011221272870898,-0.0517791956663131,0.0,0.0,0.0,-0.0148010589182376,60.0,19.230945587158203,0.0,-8.585418243001187e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,0.0001061409566318,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001117720894399,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,8.255481952801347e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0001117717110901,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.0005301900091581,285.94586181640625,294.1499938964844,296.7416381835937,292.60504150390625,296.8432922363281,296.8115234375,284.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830266795157e-08,0.0011310208356007,-0.0544936321675777,0.0,0.0,0.0,-0.0153167191892862,60.0,19.126623153686523,0.0,-8.722058453258796e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,0.0001061409566318,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001117720894399,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,8.255481952801347e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0001117717110901,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.0005301900091581,285.94586181640625,294.1499938964844,296.7416381835937,292.60504150390625,296.8432922363281,296.8115234375,284.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830266795157e-08,0.0011310208356007,-0.0544936321675777,0.0,0.0,0.0,-0.0153167191892862,60.0,19.126623153686523,0.0,-8.722058453258796e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001068982674041,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0001125695707742,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,8.314383012475446e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,0.0001125691924244,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0005339729832485,285.9325561523437,294.1499938964844,296.6794128417969,292.6700744628906,296.840576171875,296.7453308105469,284.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548904895782,0.0,0.0,0.0,-0.0157844759523868,60.0,19.03965187072754,0.0,-8.84693704961137e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001068982674041,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0001125695707742,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,8.314383012475446e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,0.0001125691924244,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0005339729832485,285.9325561523437,294.1499938964844,296.6794128417969,292.6700744628906,296.840576171875,296.7453308105469,284.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548904895782,0.0,0.0,0.0,-0.0157844759523868,60.0,19.03965187072754,0.0,-8.84693704961137e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,0.0001075789623428,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0001132863762904,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,8.36732579045929e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0001132859979406,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,0.0005373732419684,285.9190368652344,294.1499938964844,296.6177978515625,292.735107421875,296.83660888671875,296.68017578125,284.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463621631264,2.2979948610668544e-08,0.001146339229308,-0.0591662600636482,0.0,0.0,0.0,-0.0162049066275358,60.0,18.964874267578125,0.0,-8.959936792507508e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,0.0001075789623428,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0001132863762904,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,8.36732579045929e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0001132859979406,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,0.0005373732419684,285.9190368652344,294.1499938964844,296.6177978515625,292.735107421875,296.83660888671875,296.68017578125,284.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463621631264,2.2979948610668544e-08,0.001146339229308,-0.0591662600636482,0.0,0.0,0.0,-0.0162049066275358,60.0,18.964874267578125,0.0,-8.959936792507508e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0001081590671674,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,0.0001138972438639,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,8.412444731220603e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.00011389687279,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0005402710521593,285.90533447265625,294.1499938964844,296.5570373535156,292.79949951171875,296.8314819335937,296.6162109375,284.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525427689775,2.3702682483417448e-08,0.0011525191366672,-0.0610500946640968,0.0,0.0,0.0,-0.0165631957352161,60.0,18.90080451965332,0.0,-9.056798688789058e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0001081590671674,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,0.0001138972438639,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,8.412444731220603e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.00011389687279,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0005402710521593,285.90533447265625,294.1499938964844,296.5570373535156,292.79949951171875,296.8314819335937,296.6162109375,284.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525427689775,2.3702682483417448e-08,0.0011525191366672,-0.0610500946640968,0.0,0.0,0.0,-0.0165631957352161,60.0,18.90080451965332,0.0,-9.056798688789058e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0001083251700038,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001140721578849,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,8.425363193964586e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.0001140717868111,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0005411008023656,285.8984375,294.1499938964844,296.5270690917969,292.8312683105469,296.8284606933594,296.5848388671875,284.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543123982846,2.3909578317216084e-08,0.0011542885331436,-0.0615892633795738,0.0,0.0,0.0,-0.0166657641530036,60.0,18.866191864013672,0.0,-9.084623542321425e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
