time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868960,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0001084093455574,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0001141608008765,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,8.431910100625828e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0001141604298027,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0005415212945081,285.8915100097656,294.1499938964844,296.49737548828125,292.8626708984375,296.8251647949219,296.553955078125,284.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552091455087,2.401438337074069e-08,0.0011551851639524,-0.0618623606860637,0.0,0.0,0.0,-0.0167177226394414,60.0,18.82625389099121,0.0,-9.098734210510885e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,0.0001083312745322,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0001140785680036,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,8.425836131209508e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0001140782114816,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0005411313613876,285.8775939941406,294.1499938964844,296.4390563964844,292.9239807128906,296.8178405761719,296.4937744140625,284.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.391687203839865e-08,0.0011543524451553,-0.0616082660853862,0.0,0.0,0.0,-0.0166693869978189,60.0,18.72715950012207,0.0,-9.085604801839509e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,0.0001083312745322,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0001140785680036,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,8.425836131209508e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0001140782114816,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0005411313613876,285.8775939941406,294.1499938964844,296.4390563964844,292.9239807128906,296.8178405761719,296.4937744140625,284.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.391687203839865e-08,0.0011543524451553,-0.0616082660853862,0.0,0.0,0.0,-0.0166693869978189,60.0,18.72715950012207,0.0,-9.085604801839509e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0001079721478163,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,0.0001137003855546,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,8.397903002332896e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0001137000290327,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0005393375759012,285.8636779785156,294.1499938964844,296.3822326660156,292.9829406738281,296.8095092773437,296.43585205078125,284.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150548341684,2.3469112875318388e-08,0.001150524825789,-0.0604413524270057,0.0,0.0,0.0,-0.0164474193006753,60.0,18.598541259765625,0.0,-9.02543817460355e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0001079721478163,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,0.0001137003855546,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,8.397903002332896e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0001137000290327,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0005393375759012,285.8636779785156,294.1499938964844,296.3822326660156,292.9829406738281,296.8095092773437,296.43585205078125,284.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150548341684,2.3469112875318388e-08,0.001150524825789,-0.0604413524270057,0.0,0.0,0.0,-0.0164474193006753,60.0,18.598541259765625,0.0,-9.02543817460355e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0001075531617971,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.000113259164209,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,8.365313988178968e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.000113258814963,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0005372447776608,285.8497619628906,294.1499938964844,296.32720947265625,293.0390014648437,296.8002319335937,296.3800964355469,284.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.46011734008789,0.0,-8.955500874208155e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0001075531617971,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.000113259164209,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,8.365313988178968e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.000113258814963,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0005372447776608,285.8497619628906,294.1499938964844,296.32720947265625,293.0390014648437,296.8002319335937,296.3800964355469,284.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.46011734008789,0.0,-8.955500874208155e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,0.0001070348662324,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0001127133655245,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,8.325000817421824e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278137207031,0.0,0.0,0.0001127130162785,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0005346558755263,285.8359069824219,294.1499938964844,296.2742004394531,293.0915832519531,296.7901306152344,296.3264465332031,284.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.36310195922852,0.0,-8.86937030486479e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,0.0001070348662324,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0001127133655245,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,8.325000817421824e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278137207031,0.0,0.0,0.0001127130162785,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0005346558755263,285.8359069824219,294.1499938964844,296.2742004394531,293.0915832519531,296.7901306152344,296.3264465332031,284.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.36310195922852,0.0,-8.86937030486479e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.0001067443372448,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001124074187828,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,8.302403875859454e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0001124070768128,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0005332047003321,285.8290100097656,294.1499938964844,296.24853515625,293.1164245605469,296.7847595214844,296.30047607421875,284.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938507899221804e-08,0.0011374392779543,-0.0564506128430366,0.0,0.0,0.0,-0.015688644722104,60.0,18.31293296813965,0.0,-8.821274377623922e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0001064381358446,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0001120849701692,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,8.278586756205186e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001120846281992,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0005316751776263,285.8221435546875,294.1499938964844,296.22344970703125,293.14019775390625,296.7792053222656,296.2751159667969,284.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556822105139872e-08,0.0011341760400682,-0.0554550252854824,0.0,0.0,0.0,-0.0154994297772645,60.0,18.26028060913086,0.0,-8.770724946316477e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0001057940899045,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,0.0001114067490561,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,8.228493243223056e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0001114064143621,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0005284581566229,285.8084716796875,294.1499938964844,296.1751403808594,293.1843566894531,296.767578125,296.2262268066406,284.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273332638666,2.075403315870972e-08,0.0011273124255239,-0.0533605143427848,0.0,0.0,0.0,-0.0151014579460024,60.0,18.14789772033692,0.0,-8.664880368769445e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0001057940899045,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,0.0001114067490561,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,8.228493243223056e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0001114064143621,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0005284581566229,285.8084716796875,294.1499938964844,296.1751403808594,293.1843566894531,296.767578125,296.2262268066406,284.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273332638666,2.075403315870972e-08,0.0011273124255239,-0.0533605143427848,0.0,0.0,0.0,-0.0151014579460024,60.0,18.14789772033692,0.0,-8.664880368769445e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,0.0001051305225701,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001107079733628,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,8.176881237886846e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0001107076459447,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0005251435795798,285.794921875,294.1499938964844,296.1295166015625,293.2235717773437,296.7552490234375,296.1801452636719,284.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202606838196,1.9926934768932373e-08,0.0011202407767996,-0.0512018539011478,0.0,0.0,0.0,-0.0146914338693022,60.0,18.02725982666016,0.0,-8.556501285283957e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,0.0001051305225701,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001107079733628,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,8.176881237886846e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0001107076459447,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0005251435795798,285.794921875,294.1499938964844,296.1295166015625,293.2235717773437,296.7552490234375,296.1801452636719,284.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202606838196,1.9926934768932373e-08,0.0011202407767996,-0.0512018539011478,0.0,0.0,0.0,-0.0146914338693022,60.0,18.02725982666016,0.0,-8.556501285283957e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.000104476166598,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0001100188892451,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,8.125985186779872e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.0001100185763789,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,0.0005218750447966,285.78155517578125,294.1499938964844,296.0868530273437,293.2573547363281,296.7423400878906,296.1368713378906,284.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132864747196,1.9111322302478584e-08,0.0011132673826068,-0.0490724854171276,0.0,0.0,0.0,-0.0142871038988232,60.0,17.90125846862793,0.0,-8.450295041484426e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.000104476166598,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0001100188892451,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,8.125985186779872e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.0001100185763789,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,0.0005218750447966,285.78155517578125,294.1499938964844,296.0868530273437,293.2573547363281,296.7423400878906,296.1368713378906,284.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132864747196,1.9111322302478584e-08,0.0011132673826068,-0.0490724854171276,0.0,0.0,0.0,-0.0142871038988232,60.0,17.90125846862793,0.0,-8.450295041484426e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0001038452246575,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001093544706236,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,8.076911035459489e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0001093541577574,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0005187234492041,285.7682800292969,294.1499938964844,296.0473327636719,293.2851867675781,296.7289733886719,296.0960693359375,284.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065611615777,1.832490603703718e-08,0.0011065427679568,-0.047018714249134,0.0,0.0,0.0,-0.0138972429558634,60.0,17.771860122680664,0.0,-8.348516900014148e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0001038452246575,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001093544706236,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,8.076911035459489e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0001093541577574,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0005187234492041,285.7682800292969,294.1499938964844,296.0473327636719,293.2851867675781,296.7289733886719,296.0960693359375,284.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065611615777,1.832490603703718e-08,0.0011065427679568,-0.047018714249134,0.0,0.0,0.0,-0.0138972429558634,60.0,17.771860122680664,0.0,-8.348516900014148e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0001035463428706,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,0.0001090397345251,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,8.053664350882173e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,0.0001090394289349,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.000517230539117,285.76171875,294.1499938964844,296.02880859375,293.2967529296875,296.7221374511719,296.0767822265625,284.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033761547878,1.7952379138819197e-08,0.0011033581104129,-0.0460456386208534,0.0,0.0,0.0,-0.0137125691398978,60.0,17.705997467041016,0.0,-8.300519738213552e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.00010326080519,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.0001087390410248,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,8.031455217860639e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,0.0001087387354345,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0005158042768016,285.7551574707031,294.1499938964844,296.0111694335937,293.306640625,296.7152404785156,296.0582580566406,284.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003327090293,1.7596477164261163e-08,0.0011003151303157,-0.0451158657670021,0.0,0.0,0.0,-0.0135361347347497,60.0,17.639606475830078,0.0,-8.254793470996449e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,0.0001027376420097,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0001081881200661,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,7.990763697307557e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0001081878144759,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0005131910438649,285.7422180175781,294.1499938964844,295.9786682128906,293.3212280273437,296.701171875,296.0235900878906,284.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947561822831,1.6944383673944685e-08,0.0010947393020614,-0.0434120148420333,0.0,0.0,0.0,-0.0132128652185201,60.0,17.505613327026367,0.0,-8.171339516138687e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,0.0001027376420097,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0001081881200661,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,7.990763697307557e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0001081878144759,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0005131910438649,285.7422180175781,294.1499938964844,295.9786682128906,293.3212280273437,296.701171875,296.0235900878906,284.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947561822831,1.6944383673944685e-08,0.0010947393020614,-0.0434120148420333,0.0,0.0,0.0,-0.0132128652185201,60.0,17.505613327026367,0.0,-8.171339516138687e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001022781507344,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,0.0001077042470569,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,7.955024193506688e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001077039487427,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,0.0005108959157951,285.7293701171875,294.1499938964844,295.95001220703125,293.3283996582031,296.6868896484375,295.99200439453125,284.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898580076172,1.6371648925428417e-08,0.0010898415930569,-0.0419152081012725,0.0,0.0,0.0,-0.0129289338365197,60.0,17.37070083618164,0.0,-8.098391646171876e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001022781507344,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,0.0001077042470569,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,7.955024193506688e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001077039487427,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,0.0005108959157951,285.7293701171875,294.1499938964844,295.95001220703125,293.3283996582031,296.6868896484375,295.99200439453125,284.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898580076172,1.6371648925428417e-08,0.0010898415930569,-0.0419152081012725,0.0,0.0,0.0,-0.0129289338365197,60.0,17.37070083618164,0.0,-8.098391646171876e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0001018698094412,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.000107274230686,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,7.923263910925016e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0001072739469236,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0005088562029413,285.7167053222656,294.1499938964844,295.9237365722656,293.33184814453125,296.6723937988281,295.9633483886719,284.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862656965737187e-08,0.0010854902211576,-0.0405847616493701,0.0,0.0,0.0,-0.0126766096800565,60.0,17.236684799194336,0.0,-8.033835996457128e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0001018698094412,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.000107274230686,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,7.923263910925016e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0001072739469236,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0005088562029413,285.7167053222656,294.1499938964844,295.9237365722656,293.33184814453125,296.6723937988281,295.9633483886719,284.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862656965737187e-08,0.0010854902211576,-0.0405847616493701,0.0,0.0,0.0,-0.0126766096800565,60.0,17.236684799194336,0.0,-8.033835996457128e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001014787849271,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0001068624624167,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,7.892849680501968e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0001068621786544,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0005069030448794,285.70416259765625,294.1499938964844,295.898193359375,293.3355712890625,296.6577453613281,295.9366760253906,284.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813379194587,1.5375253070715192e-08,0.0010813225526362,-0.0393105410039424,0.0,0.0,0.0,-0.012434983626008,60.0,17.107208251953125,0.0,-7.972260362976159e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001014787849271,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0001068624624167,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,7.892849680501968e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0001068621786544,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0005069030448794,285.70416259765625,294.1499938964844,295.898193359375,293.3355712890625,296.6577453613281,295.9366760253906,284.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813379194587,1.5375253070715192e-08,0.0010813225526362,-0.0393105410039424,0.0,0.0,0.0,-0.012434983626008,60.0,17.107208251953125,0.0,-7.972260362976159e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001012911307043,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001066648474079,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,7.878254109527916e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0001066645636456,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0005059657269157,285.6979675292969,294.1499938964844,295.8857116699219,293.3375244140625,296.650390625,295.923828125,284.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793376713991,1.5141342402102964e-08,0.0010793225374072,-0.0386989638209342,0.0,0.0,0.0,-0.0123190246522426,60.0,17.04460334777832,0.0,-7.942793445181452e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0001011083877529,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.000106472405605,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,7.864039798732847e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,0.0001064721218426,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0005050529143773,285.6917724609375,294.1499938964844,295.8733825683594,293.33953857421875,296.6429748535156,295.9112854003906,284.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773896938189,1.4913553059159312e-08,0.0010773747926577,-0.0381033457815647,0.0,0.0,0.0,-0.0122060999274253,60.0,16.983600616455078,0.0,-7.91415004641749e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0001007595128612,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001061050134012,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,7.83690411481075e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001061047441908,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0005033102934248,285.6795654296875,294.1499938964844,295.8492736816406,293.3436584472656,296.6280517578125,295.8869323730469,284.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736709227785,1.4478678700413642e-08,0.0010736563708633,-0.0369661450386047,0.0,0.0,0.0,-0.0119905155152082,60.0,16.866533279418945,0.0,-7.859610917648754e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0001007595128612,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001061050134012,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,7.83690411481075e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001061047441908,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0005033102934248,285.6795654296875,294.1499938964844,295.8492736816406,293.3436584472656,296.6280517578125,295.8869323730469,284.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736709227785,1.4478678700413642e-08,0.0010736563708633,-0.0369661450386047,0.0,0.0,0.0,-0.0119905155152082,60.0,16.866533279418945,0.0,-7.859610917648754e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001004314253805,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001057595218298,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,7.811385876266286e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0001057592526194,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0005016715149395,285.66748046875,294.1499938964844,295.8258056640625,293.34796142578125,296.613037109375,295.8633728027344,284.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701734572649,1.4069717835241136e-08,0.0010701593710109,-0.035896573215723,0.0,0.0,0.0,-0.0117877749726176,60.0,16.755962371826172,0.0,-7.8084930521527e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001004314253805,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001057595218298,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,7.811385876266286e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0001057592526194,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0005016715149395,285.66748046875,294.1499938964844,295.8258056640625,293.34796142578125,296.613037109375,295.8633728027344,284.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701734572649,1.4069717835241136e-08,0.0010701593710109,-0.035896573215723,0.0,0.0,0.0,-0.0117877749726176,60.0,16.755962371826172,0.0,-7.8084930521527e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,0.0001001251657726,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0001054370077326,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244201660156,0.0,0.0,7.787564391037449e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,0.0001054367385222,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,0.000500141759403,285.65557861328125,294.1499938964844,295.8029479980469,293.3523864746094,296.597900390625,295.8405456542969,284.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669088223949,1.3687956545993533e-08,0.0010668950853869,-0.0348980315029621,0.0,0.0,0.0,-0.01159852091223,60.0,16.651729583740234,0.0,-7.760925058164504e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,0.0001001251657726,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0001054370077326,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244201660156,0.0,0.0,7.787564391037449e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,0.0001054367385222,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,0.000500141759403,285.65557861328125,294.1499938964844,295.8029479980469,293.3523864746094,296.597900390625,295.8405456542969,284.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669088223949,1.3687956545993533e-08,0.0010668950853869,-0.0348980315029621,0.0,0.0,0.0,-0.01159852091223,60.0,16.651729583740234,0.0,-7.760925058164504e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,9.984034113585948e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.000105137063656,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,7.765410555293784e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,0.0001051368017215,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.000498719047755,285.6438293457031,294.1499938964844,295.7806701660156,293.3568725585937,296.5826416015625,295.8183288574219,284.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063872477971,1.3332907222718404e-08,0.0010638592066243,-0.0339692644774913,0.0,0.0,0.0,-0.0114225074648857,60.0,16.55358123779297,0.0,-7.716815986213987e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,9.984034113585948e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.000105137063656,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,7.765410555293784e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,0.0001051368017215,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.000498719047755,285.6438293457031,294.1499938964844,295.7806701660156,293.3568725585937,296.5826416015625,295.8183288574219,284.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063872477971,1.3332907222718404e-08,0.0010638592066243,-0.0339692644774913,0.0,0.0,0.0,-0.0114225074648857,60.0,16.55358123779297,0.0,-7.716815986213987e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
