time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871300,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,9.970582323148848e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001049954153131,299.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,7.754947728244588e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001049951533786,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,0.000498047156725,285.6380310058594,294.1499938964844,295.7697448730469,293.3591613769531,296.57501220703125,295.80743408203125,284.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062438939698,1.3165230683398477e-08,0.0010624257847666,-0.0335306115448474,0.0,0.0,0.0,-0.0113393850624561,60.0,16.506771087646484,0.0,-7.696029058479328e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,9.95768277789466e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.0001048595659085,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,7.744914182694629e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,0.00010485931125,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0004974027979187,285.6322326660156,294.1499938964844,295.7589416503906,293.3614196777344,296.5673217773437,295.7966613769531,284.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610637255012,1.3004422427798092e-08,0.0010610508034005,-0.0331099107861518,0.0,0.0,0.0,-0.0112596657127141,60.0,16.461408615112305,0.0,-7.676118940480593e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,9.933478577295318e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001046046745614,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,7.726087642367929e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001046044199028,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0004961938248015,285.6208190917969,294.1499938964844,295.7377319335937,293.3659973144531,296.55194091796875,295.7755126953125,284.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584831470623,1.2702692231414405e-08,0.0010584704577922,-0.0323204882442951,0.0,0.0,0.0,-0.01111008413136,60.0,16.374834060668945,0.0,-7.638831789336109e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,9.933478577295318e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001046046745614,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,7.726087642367929e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001046044199028,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0004961938248015,285.6208190917969,294.1499938964844,295.7377319335937,293.3659973144531,296.55194091796875,295.7755126953125,284.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584831470623,1.2702692231414405e-08,0.0010584704577922,-0.0323204882442951,0.0,0.0,0.0,-0.01111008413136,60.0,16.374834060668945,0.0,-7.638831789336109e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,9.911238157656044e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0001043704760377,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,7.70878978073597e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,0.0001043702213792,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.000495082931593,285.60955810546875,294.1499938964844,295.7170104980469,293.3705749511719,296.5364685058594,295.7548217773437,284.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561121162027,1.2425443784991332e-08,0.0010560996597632,-0.0315950624644756,0.0,0.0,0.0,-0.0109726404771208,60.0,16.293537139892578,0.0,-7.604648999404162e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,9.911238157656044e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0001043704760377,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,7.70878978073597e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,0.0001043702213792,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.000495082931593,285.60955810546875,294.1499938964844,295.7170104980469,293.3705749511719,296.5364685058594,295.7548217773437,284.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561121162027,1.2425443784991332e-08,0.0010560996597632,-0.0315950624644756,0.0,0.0,0.0,-0.0109726404771208,60.0,16.293537139892578,0.0,-7.604648999404162e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,9.890961518976836e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0001041569485096,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,7.693017687415704e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.000104156701127,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0004940701182931,285.59844970703125,294.1499938964844,295.6967163085937,293.3750915527344,296.5209655761719,295.73455810546875,284.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539504000917,1.2172661989495737e-08,0.0010539381764829,-0.0309336110949516,0.0,0.0,0.0,-0.0108473254367709,60.0,16.21701431274414,0.0,-7.573549964945414e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,9.890961518976836e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0001041569485096,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,7.693017687415704e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.000104156701127,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0004940701182931,285.59844970703125,294.1499938964844,295.6967163085937,293.3750915527344,296.5209655761719,295.73455810546875,284.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539504000917,1.2172661989495737e-08,0.0010539381764829,-0.0309336110949516,0.0,0.0,0.0,-0.0108473254367709,60.0,16.21701431274414,0.0,-7.573549964945414e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,9.87260791589506e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0001039636699715,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,7.678742258576676e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,0.0001039634298649,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0004931534058414,285.5874938964844,294.1499938964844,295.6768493652344,293.3795166015625,296.5054016113281,295.7146911621094,284.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519936913624,1.1943845912298912e-08,0.0010519817005842,-0.0303348377346992,0.0,0.0,0.0,-0.0107338922098279,60.0,16.14553451538086,0.0,-7.545454394630724e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,9.87260791589506e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0001039636699715,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,7.678742258576676e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,0.0001039634298649,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0004931534058414,285.5874938964844,294.1499938964844,295.6768493652344,293.3795166015625,296.5054016113281,295.7146911621094,284.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519936913624,1.1943845912298912e-08,0.0010519817005842,-0.0303348377346992,0.0,0.0,0.0,-0.0107338922098279,60.0,16.14553451538086,0.0,-7.545454394630724e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,9.864103776635602e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0001038741102092,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,7.672127685509622e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0001038738701026,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.000492728606332,285.58209228515625,294.1499938964844,295.66705322265625,293.3816833496094,296.4975891113281,295.70489501953125,284.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510871652513,1.183781606073353e-08,0.0010510752908885,-0.0300573632121086,0.0,0.0,0.0,-0.0106813292950391,60.0,16.1115665435791,0.0,-7.532452883651787e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,9.856058022705838e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001037893816828,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,7.665869634365663e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0001037891488522,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.0004923267406411,285.57672119140625,294.1499938964844,295.6573486328125,293.3838195800781,296.4897766113281,295.6951904296875,284.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502293007448,1.1737506966369438e-08,0.0010502175427973,-0.0297948569059371,0.0,0.0,0.0,-0.0106316022574901,60.0,16.078750610351562,0.0,-7.520163336494079e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,9.841163409873845e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.0001036325265886,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,7.654283399460837e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,0.0001036322937579,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,0.0004915827303193,285.56610107421875,294.1499938964844,295.63818359375,293.3879699707031,296.47412109375,295.6760559082031,284.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486408136785,1.1551788858810141e-08,0.0010486292885616,-0.0293088164180517,0.0,0.0,0.0,-0.0105395326390862,60.0,16.016002655029297,0.0,-7.497435916548056e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,9.841163409873845e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.0001036325265886,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,7.654283399460837e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,0.0001036322937579,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,0.0004915827303193,285.56610107421875,294.1499938964844,295.63818359375,293.3879699707031,296.47412109375,295.6760559082031,284.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486408136785,1.1551788858810141e-08,0.0010486292885616,-0.0293088164180517,0.0,0.0,0.0,-0.0105395326390862,60.0,16.016002655029297,0.0,-7.497435916548056e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,9.827914618654177e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0001034930101013,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,7.643978460691869e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001034927772707,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.00049092102563,285.5556640625,294.1499938964844,295.61932373046875,293.3919372558594,296.4584045410156,295.6571960449219,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472281137481,1.1386591225459597e-08,0.0010472167050465,-0.0288764610886573,0.0,0.0,0.0,-0.01045763771981,60.0,15.957265853881836,0.0,-7.477248686882376e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,9.827914618654177e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0001034930101013,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,7.643978460691869e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001034927772707,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.00049092102563,285.5556640625,294.1499938964844,295.61932373046875,293.3919372558594,296.4584045410156,295.6571960449219,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472281137481,1.1386591225459597e-08,0.0010472167050465,-0.0288764610886573,0.0,0.0,0.0,-0.01045763771981,60.0,15.957265853881836,0.0,-7.477248686882376e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,9.816176316235214e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0001033693988574,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.634848589077592e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0001033691660268,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.0004903346998617,285.5453491210937,294.1499938964844,295.6007385253906,293.3956604003906,296.4426574707031,295.6386108398437,284.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459762997925,1.1240215869179336e-08,0.0010459651239216,-0.0284933540970087,0.0,0.0,0.0,-0.0103850727900862,60.0,15.902161598205566,0.0,-7.459384221419897e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,9.816176316235214e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0001033693988574,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.634848589077592e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0001033691660268,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.0004903346998617,285.5453491210937,294.1499938964844,295.6007385253906,293.3956604003906,296.4426574707031,295.6386108398437,284.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459762997925,1.1240215869179336e-08,0.0010459651239216,-0.0284933540970087,0.0,0.0,0.0,-0.0103850727900862,60.0,15.902161598205566,0.0,-7.459384221419897e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,9.805866284295917e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0001032608197419,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,7.626828300999478e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001032605941873,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,0.0004898197366856,285.5352478027344,294.1499938964844,295.5823974609375,293.3991394042969,296.4269104003906,295.6202392578125,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448766406625,1.1111632503002513e-08,0.0010448655812069,-0.0281568076461553,0.0,0.0,0.0,-0.0103213284164667,60.0,15.850301742553713,0.0,-7.443708938126292e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,9.805866284295917e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0001032608197419,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,7.626828300999478e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001032605941873,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,0.0004898197366856,285.5352478027344,294.1499938964844,295.5823974609375,293.3991394042969,296.4269104003906,295.6202392578125,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448766406625,1.1111632503002513e-08,0.0010448655812069,-0.0281568076461553,0.0,0.0,0.0,-0.0103213284164667,60.0,15.850301742553713,0.0,-7.443708938126292e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,9.801295527722688e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0001032126892823,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,7.623273268109187e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0001032124637276,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0004895915044471,285.5302429199219,294.1499938964844,295.57330322265625,293.4007873535156,296.41900634765625,295.61114501953125,284.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443893261253,1.1054630100204577e-08,0.0010443782666698,-0.0280076060444116,0.0,0.0,0.0,-0.0102930702269077,60.0,15.825663566589355,0.0,-7.43676480396971e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,9.797005623113364e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0001031675055855,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,7.619936513947323e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0001031672800309,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0004893771838396,285.5252990722656,294.1499938964844,295.5642395019531,293.4023132324219,296.4111022949219,295.60211181640625,284.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439319303259,1.1001114685882385e-08,0.0010439208708703,-0.0278675332665443,0.0,0.0,0.0,-0.0102665415033698,60.0,15.801724433898926,0.0,-7.430248416540054e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,9.7892465419136e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001030857965815,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,7.613901107106358e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,0.0001030855783028,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0004889896372333,285.5154724121094,294.1499938964844,295.5462951660156,293.4051818847656,296.395263671875,295.5841369628906,284.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431037517264,1.0904326330773983e-08,0.0010430928086861,-0.0276141911745071,0.0,0.0,0.0,-0.0102185569703578,60.0,15.755545616149902,0.0,-7.418471170694829e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,9.7892465419136e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001030857965815,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,7.613901107106358e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,0.0001030855783028,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0004889896372333,285.5154724121094,294.1499938964844,295.5462951660156,293.4051818847656,296.395263671875,295.5841369628906,284.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431037517264,1.0904326330773983e-08,0.0010430928086861,-0.0276141911745071,0.0,0.0,0.0,-0.0102185569703578,60.0,15.755545616149902,0.0,-7.418471170694829e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,9.78281459538266e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0001030180646921,299.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,7.608898158650845e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0001030178464134,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0004886684473603,285.505859375,294.1499938964844,295.5284423828125,293.4076843261719,296.3794250488281,295.5662841796875,284.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424174834042,1.0824080298732497e-08,0.0010424066567793,-0.0274041444063186,0.0,0.0,0.0,-0.0101787764579057,60.0,15.711950302124023,0.0,-7.408713287304637e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,9.78281459538266e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0001030180646921,299.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,7.608898158650845e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0001030178464134,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0004886684473603,285.505859375,294.1499938964844,295.5284423828125,293.4076843261719,296.3794250488281,295.5662841796875,284.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424174834042,1.0824080298732497e-08,0.0010424066567793,-0.0274041444063186,0.0,0.0,0.0,-0.0101787764579057,60.0,15.711950302124023,0.0,-7.408713287304637e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,9.777439117897302e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001029614504659,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,7.604716665809974e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001029612394631,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0004883999354206,285.4963684082031,294.1499938964844,295.5107116699219,293.4097595214844,296.3635559082031,295.5485534667969,284.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418436722829,1.0756991741800448e-08,0.0010418329620733,-0.0272285342216491,0.0,0.0,0.0,-0.0101455170661211,60.0,15.670568466186523,0.0,-7.400560519954524e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,9.777439117897302e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001029614504659,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,7.604716665809974e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001029612394631,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0004883999354206,285.4963684082031,294.1499938964844,295.5107116699219,293.4097595214844,296.3635559082031,295.5485534667969,284.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418436722829,1.0756991741800448e-08,0.0010418329620733,-0.0272285342216491,0.0,0.0,0.0,-0.0101455170661211,60.0,15.670568466186523,0.0,-7.400560519954524e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,9.773173951543868e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0001029165287036,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,7.601398101542145e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001029163177008,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0004881869244854,285.487060546875,294.1499938964844,295.4930419921875,293.4114074707031,296.3476257324219,295.5309143066406,284.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041388255544,1.0703738340112068e-08,0.0010413775453343,-0.0270891394466161,0.0,0.0,0.0,-0.0101191168650984,60.0,15.631217956542969,0.0,-7.394091738888164e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,9.773173951543868e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0001029165287036,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,7.601398101542145e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001029163177008,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0004881869244854,285.487060546875,294.1499938964844,295.4930419921875,293.4114074707031,296.3476257324219,295.5309143066406,284.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041388255544,1.0703738340112068e-08,0.0010413775453343,-0.0270891394466161,0.0,0.0,0.0,-0.0101191168650984,60.0,15.631217956542969,0.0,-7.394091738888164e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,9.77145173237659e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.0001028983970172,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,7.600058597745374e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,0.0001028981860144,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0004881009517703,285.4824523925781,294.1499938964844,295.4842224121094,293.4120483398437,296.33966064453125,295.5221252441406,284.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412045521661,1.0682230211500613e-08,0.0010411939583718,-0.0270328391343355,0.0,0.0,0.0,-0.0101084560155868,60.0,15.612310409545898,0.0,-7.391480494334246e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,9.769952885108069e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001028826081892,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,7.59889226173982e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.0001028823971864,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.0004880260967183,285.4779052734375,294.1499938964844,295.47540283203125,293.4125671386719,296.3316955566406,295.5133361816406,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410444810986,1.0663502081342813e-08,0.0010410338873043,-0.0269838143140077,0.0,0.0,0.0,-0.0100991716608405,60.0,15.5938081741333,0.0,-7.389206757579815e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.767575829755516e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.000102857571619,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.597043440910056e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0001028573678922,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0004879074112977,285.46893310546875,294.1499938964844,295.4577941894531,293.4132385253906,296.31573486328125,295.49578857421875,284.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407899972051,1.0633783631419648e-08,0.0010407792869955,-0.0269060209393501,0.0,0.0,0.0,-0.0100844372063875,60.0,15.557738304138184,0.0,-7.38559933211036e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.767575829755516e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.000102857571619,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.597043440910056e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0001028573678922,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0004879074112977,285.46893310546875,294.1499938964844,295.4577941894531,293.4132385253906,296.31573486328125,295.49578857421875,284.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407899972051,1.0633783631419648e-08,0.0010407792869955,-0.0269060209393501,0.0,0.0,0.0,-0.0100844372063875,60.0,15.557738304138184,0.0,-7.38559933211036e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,9.766194853000344e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0001028430269798,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,7.595968781970441e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.000102842823253,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0004878384352196,285.4601135253906,294.1499938964844,295.44012451171875,293.4133605957031,296.2997436523437,295.47821044921875,284.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406419169157,1.0616470369484432e-08,0.0010406313231214,-0.0268607009202241,0.0,0.0,0.0,-0.0100758541375398,60.0,15.523041725158691,0.0,-7.383498257240717e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,9.766194853000344e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0001028430269798,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,7.595968781970441e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.000102842823253,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0004878384352196,285.4601135253906,294.1499938964844,295.44012451171875,293.4133605957031,296.2997436523437,295.47821044921875,284.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406419169157,1.0616470369484432e-08,0.0010406313231214,-0.0268607009202241,0.0,0.0,0.0,-0.0100758541375398,60.0,15.523041725158691,0.0,-7.383498257240717e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,9.765646973391996e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001028372571454,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,7.595541683258489e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0001028370534186,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0004878111358266,285.4514465332031,294.1499938964844,295.42236328125,293.41290283203125,296.28375244140625,295.4605712890625,284.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.0609547018702873e-08,0.0010405720677226,-0.0268425792455673,0.0,0.0,0.0,-0.0100724222138524,60.0,15.48950481414795,0.0,-7.382657685184314e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,9.765646973391996e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001028372571454,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,7.595541683258489e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0001028370534186,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0004878111358266,285.4514465332031,294.1499938964844,295.42236328125,293.41290283203125,296.28375244140625,295.4605712890625,284.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.0609547018702873e-08,0.0010405720677226,-0.0268425792455673,0.0,0.0,0.0,-0.0100724222138524,60.0,15.48950481414795,0.0,-7.382657685184314e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,9.765924187377097e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001028401675284,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,7.595757051603869e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001028399710776,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0004878250183537,285.44293212890625,294.1499938964844,295.4045104980469,293.4118347167969,296.2676696777344,295.44287109375,285.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406114161014,1.0612904333129336e-08,0.0010406008223071,-0.0268513672053813,0.0,0.0,0.0,-0.0100740864872932,60.0,15.456913948059082,0.0,-7.383065536714639e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
