time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873640,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,9.765924187377097e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001028401675284,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,7.595757051603869e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001028399710776,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0004878250183537,285.44293212890625,294.1499938964844,295.4045104980469,293.4118347167969,296.2676696777344,295.44287109375,285.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406114161014,1.0612904333129336e-08,0.0010406008223071,-0.0268513672053813,0.0,0.0,0.0,-0.0100740864872932,60.0,15.456913948059082,0.0,-7.383065536714639e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,9.76640367298387e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,0.000102845217043,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,7.596130308229476e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001028450205922,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,0.00048784899991,285.4387512207031,294.1499938964844,295.3955383300781,293.4110412597656,296.2596435546875,295.4339904785156,285.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406621731817,1.0618832924080834e-08,0.0010406515793874,-0.0268668849021196,0.0,0.0,0.0,-0.0100770257413387,60.0,15.440972328186035,0.0,-7.383784605963228e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.767042502062397e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.0001028519400279,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,7.596626528538764e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.000102851743577,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0004878808977082,285.4346008300781,294.1499938964844,295.38653564453125,293.4100952148437,296.2515869140625,295.425048828125,285.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040729926899,1.0626737712016164e-08,0.0010407193331047,-0.0268875770270824,0.0,0.0,0.0,-0.0100809456780552,60.0,15.425199508666992,0.0,-7.384743838656507e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.768895688466728e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001028714541462,299.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,7.598067168146372e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.0001028712649713,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0004879735352005,285.4264221191406,294.1499938964844,295.3683776855469,293.4076843261719,296.2354736328125,295.4071350097656,285.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409263195469,1.0649737980372722e-08,0.0010409156093373,-0.0269477851688861,0.0,0.0,0.0,-0.0100923459976911,60.0,15.394082069396973,0.0,-7.387535561065307e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.768895688466728e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001028714541462,299.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,7.598067168146372e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.0001028712649713,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0004879735352005,285.4264221191406,294.1499938964844,295.3683776855469,293.4076843261719,296.2354736328125,295.4071350097656,285.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409263195469,1.0649737980372722e-08,0.0010409156093373,-0.0269477851688861,0.0,0.0,0.0,-0.0100923459976911,60.0,15.394082069396973,0.0,-7.387535561065307e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.772084013093264e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.0001029050254146,299.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,7.600546814501286e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0001029048362397,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0004881328495685,285.4184265136719,294.1499938964844,295.3500061035156,293.404541015625,296.21929931640625,295.3890075683594,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412652045488,1.0689372054173418e-08,0.0010412544943392,-0.0270515345036983,0.0,0.0,0.0,-0.0101119941100478,60.0,15.36375617980957,0.0,-7.392347356471873e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.772084013093264e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.0001029050254146,299.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,7.600546814501286e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0001029048362397,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0004881328495685,285.4184265136719,294.1499938964844,295.3500061035156,293.404541015625,296.21929931640625,295.3890075683594,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412652045488,1.0689372054173418e-08,0.0010412544943392,-0.0270515345036983,0.0,0.0,0.0,-0.0101119941100478,60.0,15.36375617980957,0.0,-7.392347356471873e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,9.782474080566315e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,0.0001030144339893,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,7.608627493027598e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0001030142448144,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.000488651858177,285.4105529785156,294.1499938964844,295.3316955566406,293.4010009765625,296.2030639648437,295.3706970214844,285.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423710336908,1.0818731688289064e-08,0.0010423602070659,-0.027390144765377,0.0,0.0,0.0,-0.0101761212572455,60.0,15.33896541595459,0.0,-7.408063140701415e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,9.782474080566315e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,0.0001030144339893,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,7.608627493027598e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0001030142448144,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.000488651858177,285.4105529785156,294.1499938964844,295.3316955566406,293.4010009765625,296.2030639648437,295.3706970214844,285.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423710336908,1.0818731688289064e-08,0.0010423602070659,-0.027390144765377,0.0,0.0,0.0,-0.0101761212572455,60.0,15.33896541595459,0.0,-7.408063140701415e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,9.807403694139794e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.00010327695054,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,7.628016464877874e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.000103276768641,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0004898972110822,285.4028015136719,294.1499938964844,295.31378173828125,293.3973999023437,296.186767578125,295.35211181640625,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450261179357,1.1129267285525657e-08,0.0010450149420648,-0.0282029658555984,0.0,0.0,0.0,-0.0103300642222166,60.0,15.32842254638672,-0.0,-7.445857619359232e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,9.807403694139794e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.00010327695054,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,7.628016464877874e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.000103276768641,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0004898972110822,285.4028015136719,294.1499938964844,295.31378173828125,293.3973999023437,296.186767578125,295.35211181640625,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450261179357,1.1129267285525657e-08,0.0010450149420648,-0.0282029658555984,0.0,0.0,0.0,-0.0103300642222166,60.0,15.32842254638672,-0.0,-7.445857619359232e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,9.825394226936623e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,0.0001034663946484,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,7.64200885896571e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0001034662127494,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0004907958791591,285.39898681640625,294.1499938964844,295.304931640625,293.39556884765625,296.1785888671875,295.3427124023437,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469439439475,1.1353383122525429e-08,0.001046932535246,-0.0287895482033491,0.0,0.0,0.0,-0.0104411737993359,60.0,15.329894065856934,-0.0,-7.473193619489393e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,9.84690195764415e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,0.0001036928879329,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,7.658737013116479e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,0.000103692698758,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.0004918702179566,285.3952331542969,294.1499938964844,295.2961730957031,293.3937683105469,296.1703796386719,295.333251953125,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492348810657,1.1621330564537402e-08,0.0010492232395336,-0.0294908136129379,0.0,0.0,0.0,-0.0105740036815404,60.0,15.335901260375977,-0.0,-7.50594182363784e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,9.900610166369006e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,0.0001042584553943,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,7.70051046856679e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0001042582734953,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0004945531254634,285.38775634765625,294.1499938964844,295.2789001464844,293.3900756835937,296.1539001464844,295.3141784667969,285.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549551807343,1.2290453099694789e-08,0.0010549428407102,-0.0312418397516012,0.0,0.0,0.0,-0.0109057063236832,60.0,15.36224365234375,-0.0,-7.588033668071148e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,9.900610166369006e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,0.0001042584553943,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,7.70051046856679e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0001042582734953,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0004945531254634,285.38775634765625,294.1499938964844,295.2789001464844,293.3900756835937,296.1539001464844,295.3141784667969,285.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549551807343,1.2290453099694789e-08,0.0010549428407102,-0.0312418397516012,0.0,0.0,0.0,-0.0109057063236832,60.0,15.36224365234375,-0.0,-7.588033668071148e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,9.968133963411674e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.000104969512904,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,7.753028330625966e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001049693310051,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0004979260847903,285.3804016113281,294.1499938964844,295.26190185546875,293.3863830566406,296.1372985839844,295.29498291015625,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621487163007,1.3131723264336871e-08,0.0010621355613693,-0.0334429554641246,0.0,0.0,0.0,-0.0113227553665637,60.0,15.407767295837402,-0.0,-7.691878778359752e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,9.968133963411674e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.000104969512904,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,7.753028330625966e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001049693310051,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0004979260847903,285.3804016113281,294.1499938964844,295.26190185546875,293.3863830566406,296.1372985839844,295.29498291015625,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621487163007,1.3131723264336871e-08,0.0010621355613693,-0.0334429554641246,0.0,0.0,0.0,-0.0113227553665637,60.0,15.407767295837402,-0.0,-7.691878778359752e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001004822770482,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001058129419106,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,7.815323624527082e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001058127600117,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0005019269301556,285.3731689453125,294.1499938964844,295.2451477050781,293.3826599121094,296.1205749511719,295.2757568359375,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706819593906,1.4129632575077268e-08,0.0010706678731366,-0.0360532812774181,0.0,0.0,0.0,-0.0118174580857157,60.0,15.47142505645752,-0.0,-7.815972224989309e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001004822770482,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001058129419106,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,7.815323624527082e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001058127600117,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0005019269301556,285.3731689453125,294.1499938964844,295.2451477050781,293.3826599121094,296.1205749511719,295.2757568359375,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706819593906,1.4129632575077268e-08,0.0010706678731366,-0.0360532812774181,0.0,0.0,0.0,-0.0118174580857157,60.0,15.47142505645752,-0.0,-7.815972224989309e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001013907312881,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0001067695848178,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,7.885980448918417e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,0.0001067694029188,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,0.000506464857608,285.3660583496094,294.1499938964844,295.2286376953125,293.37890625,296.10369873046875,295.25665283203125,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803607292473,1.526151294228839e-08,0.0010803454788401,-0.0390131697058677,0.0,0.0,0.0,-0.0123785752803087,60.0,15.551446914672852,-0.0,-7.957925873824936e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001013907312881,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0001067695848178,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,7.885980448918417e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,0.0001067694029188,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,0.000506464857608,285.3660583496094,294.1499938964844,295.2286376953125,293.37890625,296.10369873046875,295.25665283203125,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803607292473,1.526151294228839e-08,0.0010803454788401,-0.0390131697058677,0.0,0.0,0.0,-0.0123785752803087,60.0,15.551446914672852,-0.0,-7.957925873824936e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0001018791372189,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,0.0001072838931577,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,7.923967496026307e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0001072837185347,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.0005089045735076,285.362548828125,294.1499938964844,295.220458984375,293.37701416015625,296.0951843261719,295.2471923828125,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855654254555,1.587005193925961e-08,0.0010855494765564,-0.0406040921807289,0.0,0.0,0.0,-0.0126802558079361,60.0,15.597124099731444,-0.0,-8.03477249178286e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0001023806107696,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,0.0001078119748854,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,7.962970994412899e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0001078117929864,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,0.000511409540195,285.35906982421875,294.1499938964844,295.2123107910156,293.3751525878906,296.0866394042969,295.23779296875,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909081902354,1.6494874799377612e-08,0.0010908917756751,-0.0422372780740261,0.0,0.0,0.0,-0.0129900043830275,60.0,15.64536952972412,-0.0,-8.114059113495389e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001034048109431,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0001088905046344,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,8.042631088756025e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001088903227355,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,0.0005165256443433,285.3521728515625,294.1499938964844,295.1961669921875,293.3713684082031,296.0694580078125,295.21929931640625,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018194491043,1.7771011329159592e-08,0.0011018016375601,-0.0455718450248241,0.0,0.0,0.0,-0.013622629456222,60.0,15.747735977172852,-0.0,-8.27720256779685e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001034048109431,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0001088905046344,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,8.042631088756025e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001088903227355,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,0.0005165256443433,285.3521728515625,294.1499938964844,295.1961669921875,293.3713684082031,296.0694580078125,295.21929931640625,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018194491043,1.7771011329159592e-08,0.0011018016375601,-0.0455718450248241,0.0,0.0,0.0,-0.013622629456222,60.0,15.747735977172852,-0.0,-8.27720256779685e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,0.0001044182426994,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001099576984415,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,8.121453720377758e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0001099575238185,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,0.0005215879646129,285.3454284667969,294.1499938964844,295.18017578125,293.3676147460937,296.0521240234375,295.2012939453125,285.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112618134357,1.9033754128372493e-08,0.0011125990422442,-0.0488699413836002,0.0,0.0,0.0,-0.0142486244440078,60.0,15.853294372558594,-0.0,-8.440229493089647e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,0.0001044182426994,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001099576984415,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,8.121453720377758e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0001099575238185,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,0.0005215879646129,285.3454284667969,294.1499938964844,295.18017578125,293.3676147460937,296.0521240234375,295.2012939453125,285.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112618134357,1.9033754128372493e-08,0.0011125990422442,-0.0488699413836002,0.0,0.0,0.0,-0.0142486244440078,60.0,15.853294372558594,-0.0,-8.440229493089647e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0001053489831974,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0001109378135879,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,8.193844405468553e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.000110937631689,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0005262371851131,285.3387756347656,294.1499938964844,295.164306640625,293.36383056640625,296.03466796875,295.1837158203125,285.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225348571315,2.0193461125472826e-08,0.0011225147172808,-0.0518975481390953,0.0,0.0,0.0,-0.014823536388576,60.0,15.95376205444336,-0.0,-8.59135198538752e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0001053489831974,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0001109378135879,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,8.193844405468553e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.000110937631689,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0005262371851131,285.3387756347656,294.1499938964844,295.164306640625,293.36383056640625,296.03466796875,295.1837158203125,285.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225348571315,2.0193461125472826e-08,0.0011225147172808,-0.0518975481390953,0.0,0.0,0.0,-0.014823536388576,60.0,15.95376205444336,-0.0,-8.59135198538752e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001061195362126,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.000111749235657,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,8.253775740740821e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.000111749061034,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0005300862831063,285.3323059082031,294.1499938964844,295.1485595703125,293.3600769042969,296.0171203613281,295.16656494140625,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307451641187,2.1153567786313946e-08,0.0011307239765301,-0.0544030107557773,0.0,0.0,0.0,-0.0152994999662041,60.0,16.04010772705078,-0.0,-8.717478294784088e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001061195362126,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.000111749235657,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,8.253775740740821e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.000111749061034,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0005300862831063,285.3323059082031,294.1499938964844,295.1485595703125,293.3600769042969,296.0171203613281,295.16656494140625,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307451641187,2.1153567786313946e-08,0.0011307239765301,-0.0544030107557773,0.0,0.0,0.0,-0.0152994999662041,60.0,16.04010772705078,-0.0,-8.717478294784088e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,0.000106387946289,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001120318847824,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,8.274651918327436e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0001120317101594,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0005314270383678,285.3291320800781,294.1499938964844,295.14068603515625,293.35821533203125,296.00830078125,295.158203125,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336045572534,2.1487990053969952e-08,0.0011335830204188,-0.0552754737436771,0.0,0.0,0.0,-0.015465285629034,60.0,16.071298599243164,-0.0,-8.761625736042333e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,0.0001066395416273,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.000112296824227,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,8.294220606330782e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001122966496041,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0005326838581822,285.32598876953125,294.1499938964844,295.1328430175781,293.3563232421875,295.99951171875,295.14990234375,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362974764779,2.18014761799168e-08,0.0011362757068127,-0.0560931898653507,0.0,0.0,0.0,-0.0156207541003823,60.0,16.100404739379883,-0.0,-8.80310864204148e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0001068934143404,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,0.0001125641647377,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,8.313965372508392e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001125639901147,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0005339520284906,285.31982421875,294.1499938964844,295.1171569824219,293.35260009765625,295.9819030761719,295.1335754394531,285.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389950523152,2.2117735198889932e-08,0.0011389729334041,-0.0569180510938167,0.0,0.0,0.0,-0.0157775022089481,60.0,16.130220413208008,-0.0,-8.845060506246227e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0001068934143404,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,0.0001125641647377,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,8.313965372508392e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001125639901147,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0005339520284906,285.31982421875,294.1499938964844,295.1171569824219,293.35260009765625,295.9819030761719,295.1335754394531,285.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389950523152,2.2117735198889932e-08,0.0011389729334041,-0.0569180510938167,0.0,0.0,0.0,-0.0157775022089481,60.0,16.130220413208008,-0.0,-8.845060506246227e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,0.0001066792028723,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,0.0001123385809478,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,8.297304157167673e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.0001123384136008,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.0005328820552676,285.3139038085937,294.1499938964844,295.1015014648437,293.3489074707031,295.9643859863281,295.1177062988281,285.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367186671122,2.1850707909720768e-08,0.0011366967810317,-0.056221604347229,0.0,0.0,0.0,-0.0156451612710952,60.0,16.110750198364258,-0.0,-8.809632134898494e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,0.0001066792028723,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,0.0001123385809478,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,8.297304157167673e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.0001123384136008,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.0005328820552676,285.3139038085937,294.1499938964844,295.1015014648437,293.3489074707031,295.9643859863281,295.1177062988281,285.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367186671122,2.1850707909720768e-08,0.0011366967810317,-0.056221604347229,0.0,0.0,0.0,-0.0156451612710952,60.0,16.110750198364258,-0.0,-8.809632134898494e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0001058812486007,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001114982951548,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,8.235240238718688e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0001114981278078,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0005288961692713,285.3081970214844,294.1499938964844,295.0858459472656,293.3452453613281,295.9470520019531,295.1023254394531,285.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282165069133,2.0856260718460362e-08,0.0011281956685706,-0.0536272600293159,0.0,0.0,0.0,-0.0151521824300289,60.0,16.025285720825195,-0.0,-8.678321705701819e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0001058812486007,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001114982951548,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,8.235240238718688e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0001114981278078,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0005288961692713,285.3081970214844,294.1499938964844,295.0858459472656,293.3452453613281,295.9470520019531,295.1023254394531,285.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282165069133,2.0856260718460362e-08,0.0011281956685706,-0.0536272600293159,0.0,0.0,0.0,-0.0151521824300289,60.0,16.025285720825195,-0.0,-8.678321705701819e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
