time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875980,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.0001053313098964,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0001109191798605,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,8.192467066692188e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.0001109190125134,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0005261491169221,285.3050842285156,294.1499938964844,295.0770568847656,293.3432006835937,295.9374084472656,295.0938415527344,285.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223551118746,2.0170920933537693e-08,0.0011223349720239,-0.0518387034535408,0.0,0.0,0.0,-0.014812427572906,60.0,15.960920333862305,-0.0,-8.588400390863171e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001048654667101,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0001104286202462,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,8.156234252965078e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0001104284601751,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0005238221492618,285.302734375,294.1499938964844,295.07012939453125,293.34161376953125,295.9299011230469,295.0872802734375,285.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173883685842,1.959038797849644e-08,0.0011173688108101,-0.0503232851624488,0.0,0.0,0.0,-0.0145246218889951,60.0,15.898232460021973,-0.0,-8.512596849641343e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0001043325901264,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,0.0001098674692912,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,8.114788215607405e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.000109867316496,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0005211603711359,285.3000793457031,294.1499938964844,295.062255859375,293.3398132324219,295.92138671875,295.079833984375,285.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117134708911,1.8926328948509763e-08,0.0011116944951936,-0.0485894083976745,0.0,0.0,0.0,-0.0141954394057393,60.0,15.826848983764648,-0.0,-8.426296460584126e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0001037670226651,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0001092718957806,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,8.070799231063575e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,0.0001092717429855,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0005183352623134,285.2974548339844,294.1499938964844,295.0543518066406,293.3380126953125,295.91290283203125,295.07244873046875,285.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056798975914,1.8221529174411444e-08,0.0011056617368012,-0.0467486977577209,0.0,0.0,0.0,-0.0138460090383887,60.0,15.748993873596191,-0.0,-8.33518356557761e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0001026114914566,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,0.0001080550646292,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,7.980923692230135e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0001080549118341,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0005125632160343,285.2924499511719,294.1499938964844,295.0384826660156,293.3344421386719,295.8961486816406,295.057861328125,285.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933676967397,1.6781573464186298e-08,0.0010933509329333,-0.0429865419864654,0.0,0.0,0.0,-0.0131321717053651,60.0,15.581454277038574,-0.0,-8.150568930886949e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0001026114914566,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,0.0001080550646292,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,7.980923692230135e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0001080549118341,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0005125632160343,285.2924499511719,294.1499938964844,295.0384826660156,293.3344421386719,295.8961486816406,295.057861328125,285.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933676967397,1.6781573464186298e-08,0.0010933509329333,-0.0429865419864654,0.0,0.0,0.0,-0.0131321717053651,60.0,15.581454277038574,-0.0,-8.150568930886949e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,0.0001014700901578,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,0.0001068531055352,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,7.892146822996438e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0001068529527401,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,0.0005068617174401,285.28765869140625,294.1499938964844,295.0224914550781,293.3309326171875,295.8796081542969,295.0435485839844,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812035761773,1.5359235661094317e-08,0.0010811882093548,-0.0392686612904071,0.0,0.0,0.0,-0.0124270562082529,60.0,15.408564567565918,-0.0,-7.970240289978393e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,0.0001014700901578,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,0.0001068531055352,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,7.892146822996438e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0001068529527401,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,0.0005068617174401,285.28765869140625,294.1499938964844,295.0224914550781,293.3309326171875,295.8796081542969,295.0435485839844,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812035761773,1.5359235661094317e-08,0.0010811882093548,-0.0392686612904071,0.0,0.0,0.0,-0.0124270562082529,60.0,15.408564567565918,-0.0,-7.970240289978393e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,0.0001003938668873,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0001057197878253,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,7.808440568624064e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,0.0001057196423062,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0005014858325012,285.2830810546875,294.1499938964844,295.0063781738281,293.32745361328125,295.8632202148437,295.02935791015625,285.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697357356548,1.4018148419836509e-08,0.0010697216494008,-0.0357616916298866,0.0,0.0,0.0,-0.0117622269317507,60.0,15.238311767578123,-0.0,-7.802058377137655e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,0.0001003938668873,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0001057197878253,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,7.808440568624064e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,0.0001057196423062,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0005014858325012,285.2830810546875,294.1499938964844,295.0063781738281,293.32745361328125,295.8632202148437,295.02935791015625,285.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697357356548,1.4018148419836509e-08,0.0010697216494008,-0.0357616916298866,0.0,0.0,0.0,-0.0117622269317507,60.0,15.238311767578123,-0.0,-7.802058377137655e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,9.942511678673328e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0001046996403601,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,7.733092206763104e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.000104699502117,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0004966467968188,285.2787170410156,294.1499938964844,294.99005126953125,293.3240661621094,295.8470153808594,295.01519775390625,285.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594117920845,1.281098871430686e-08,0.0010593989863991,-0.0326038300991058,0.0,0.0,0.0,-0.0111637841910123,60.0,15.076910972595217,-0.0,-7.652204203623114e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,9.942511678673328e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0001046996403601,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,7.733092206763104e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.000104699502117,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0004966467968188,285.2787170410156,294.1499938964844,294.99005126953125,293.3240661621094,295.8470153808594,295.01519775390625,285.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594117920845,1.281098871430686e-08,0.0010593989863991,-0.0326038300991058,0.0,0.0,0.0,-0.0111637841910123,60.0,15.076910972595217,-0.0,-7.652204203623114e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,9.898982534650712e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.0001042412623064,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,7.699236448388547e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,0.0001042411167873,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0004944724496454,285.2765808105469,294.1499938964844,294.9818115234375,293.3223571777344,295.8389587402344,295.0081787109375,285.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547754354774,1.2268581706109673e-08,0.0010547632118687,-0.0311846025288105,0.0,0.0,0.0,-0.0108949011191725,60.0,15.001019477844238,-0.0,-7.585342842730824e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,9.856922406470404e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0001037983456626,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381042480469,0.0,0.0,7.666522287763655e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0001037982001435,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0004923714441247,285.2745056152344,294.1499938964844,294.9735412597656,293.3207092285156,295.8309020996094,295.00115966796875,285.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502934455871,1.1744471173358306e-08,0.0010502816876396,-0.0298130754381418,0.0,0.0,0.0,-0.0106350779533386,60.0,14.926725387573242,-0.0,-7.521015277234255e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,9.78377865976654e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0001030281055136,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,7.609632302774116e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,0.0001030279672704,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0004887178656645,285.2704772949219,294.1499938964844,294.956787109375,293.3174133300781,295.8149108886719,294.987060546875,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424967622384,1.0833037578095173e-08,0.0010424859356135,-0.0274275876581668,0.0,0.0,0.0,-0.0101832300424575,60.0,14.791362762451172,-0.0,-7.40980183877582e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,9.78377865976654e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0001030281055136,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,7.609632302774116e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,0.0001030279672704,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0004887178656645,285.2704772949219,294.1499938964844,294.956787109375,293.3174133300781,295.8149108886719,294.987060546875,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424967622384,1.0833037578095173e-08,0.0010424859356135,-0.0274275876581668,0.0,0.0,0.0,-0.0101832300424575,60.0,14.791362762451172,-0.0,-7.40980183877582e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,9.724150004331024e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0001024001830955,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,7.563253893749788e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,0.0001024000448524,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0004857393214479,285.2666931152344,294.1499938964844,294.9397888183594,293.3141784667969,295.7990417480469,294.9727783203125,285.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361421154811,1.0090006163920862e-08,0.0010361321037635,-0.025482514873147,0.0,0.0,0.0,-0.0098148761317133,60.0,14.673105239868164,-0.0,-7.319749073531058e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,9.724150004331024e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0001024001830955,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,7.563253893749788e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,0.0001024000448524,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0004857393214479,285.2666931152344,294.1499938964844,294.9397888183594,293.3141784667969,295.7990417480469,294.9727783203125,285.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361421154811,1.0090006163920862e-08,0.0010361321037635,-0.025482514873147,0.0,0.0,0.0,-0.0098148761317133,60.0,14.673105239868164,-0.0,-7.319749073531058e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.6765230409801e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001018986440612,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,7.526210538344458e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.000101898505818,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0004833602870348,285.2630615234375,294.1499938964844,294.9225158691406,293.3110046386719,295.7831726074219,294.95819091796875,285.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310668731108,9.49652001480672e-09,0.0010310574434697,-0.0239287056028842,0.0,0.0,0.0,-0.009520661085844,60.0,14.57050609588623,-0.0,-7.24821518360841e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.6765230409801e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001018986440612,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,7.526210538344458e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.000101898505818,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0004833602870348,285.2630615234375,294.1499938964844,294.9225158691406,293.3110046386719,295.7831726074219,294.95819091796875,285.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310668731108,9.49652001480672e-09,0.0010310574434697,-0.0239287056028842,0.0,0.0,0.0,-0.009520661085844,60.0,14.57050609588623,-0.0,-7.24821518360841e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,9.64913924690336e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001016102760331,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,7.504911627620459e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0001016101450659,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0004819924070034,285.2608337402344,294.1499938964844,294.9112854003906,293.3090209960937,295.7730407714844,294.94873046875,285.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281505528837,9.15528630685003e-09,0.0010281413560733,-0.0230352412909269,0.0,0.0,0.0,-0.0093515058979392,60.0,14.51059341430664,-0.0,-7.207244578921745e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,9.637344919610769e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001014860681607,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,7.495738100260496e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0001014859371935,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0004814032872673,285.2596435546875,294.1499938964844,294.9049072265625,293.30792236328125,295.7673645019531,294.9432983398437,285.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268928017467,9.008308765601214e-09,0.0010268838377669,-0.0226503890007734,0.0,0.0,0.0,-0.0092786392197012,60.0,14.481101036071776,-0.0,-7.189633066673198e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,9.619109914638102e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,0.0001012940483633,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,7.481555076083168e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001012939173961,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0004804924246855,285.2579650878906,294.1499938964844,294.89599609375,293.306396484375,295.75946044921875,294.935791015625,285.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249505285173,8.781080751418813e-09,0.0010249416809529,-0.022055385634303,0.0,0.0,0.0,-0.0091659966856241,60.0,14.438502311706545,-0.0,-7.16244841214575e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,9.604183287592603e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.000101136858575,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,7.469944830518216e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0001011367276078,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.000479746813653,285.2562866210937,294.1499938964844,294.8869934082031,293.3049011230469,295.75152587890625,294.9283142089844,285.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233571520075,8.595060663196818e-09,0.001023348653689,-0.0215682704001665,0.0,0.0,0.0,-0.0090737659484148,60.0,14.397565841674805,-0.0,-7.14023187242674e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.583060455042867e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001009144252748,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,7.453516445821151e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0001009143015835,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0004786917415913,285.2530822753906,294.1499938964844,294.8686828613281,293.3019714355469,295.7357177734375,294.9126892089844,285.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211045155301,8.331824119522935e-09,0.0010210962500423,-0.0208789277821779,0.0,0.0,0.0,-0.0089432606473565,60.0,14.330218315124512,-0.0,-7.108852884130101e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.583060455042867e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001009144252748,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,7.453516445821151e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0001009143015835,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0004786917415913,285.2530822753906,294.1499938964844,294.8686828613281,293.3019714355469,295.7357177734375,294.9126892089844,285.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211045155301,8.331824119522935e-09,0.0010210962500423,-0.0208789277821779,0.0,0.0,0.0,-0.0089432606473565,60.0,14.330218315124512,-0.0,-7.108852884130101e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,9.56965159275569e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001007732207654,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,7.443086360581219e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001007730897981,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0004780219460371,285.2500915527344,294.1499938964844,294.8500061035156,293.2991027832031,295.71978759765625,294.89581298828125,285.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196755174547,8.164690257217444e-09,0.0010196673683822,-0.020441235974431,0.0,0.0,0.0,-0.0088604073971509,60.0,14.274102210998535,-0.0,-7.088965503498913e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,9.56965159275569e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001007732207654,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,7.443086360581219e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001007730897981,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0004780219460371,285.2500915527344,294.1499938964844,294.8500061035156,293.2991027832031,295.71978759765625,294.89581298828125,285.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196755174547,8.164690257217444e-09,0.0010196673683822,-0.020441235974431,0.0,0.0,0.0,-0.0088604073971509,60.0,14.274102210998535,-0.0,-7.088965503498913e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.561081969877704e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0001006829770631,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,7.436420855810866e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0001006828533718,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,0.0004775938868988,285.2471618652344,294.1499938964844,294.8268127441406,293.29351806640625,295.7037658691406,294.8778076171875,285.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018762239255,8.057860156895913e-09,0.0010187542065978,-0.0201614592224359,0.0,0.0,0.0,-0.008807448670268,60.0,14.223705291748049,-0.0,-7.07626810481088e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.561081969877704e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0001006829770631,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,7.436420855810866e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0001006828533718,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,0.0004775938868988,285.2471618652344,294.1499938964844,294.8268127441406,293.29351806640625,295.7037658691406,294.8778076171875,285.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018762239255,8.057860156895913e-09,0.0010187542065978,-0.0201614592224359,0.0,0.0,0.0,-0.008807448670268,60.0,14.223705291748049,-0.0,-7.07626810481088e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.559334284858778e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,0.0001006645688903,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,7.435060979332775e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.000100664445199,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0004775066045112,285.244384765625,294.1499938964844,294.7954406738281,293.2826538085937,295.68756103515625,294.857177734375,285.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185744613409,8.036022514090746e-09,0.0010185664286836,-0.0201042722910642,0.0,0.0,0.0,-0.0087966173887252,60.0,14.17600440979004,-0.0,-7.07367391328262e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.559334284858778e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,0.0001006645688903,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,7.435060979332775e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.000100664445199,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0004775066045112,285.244384765625,294.1499938964844,294.7954406738281,293.2826538085937,295.68756103515625,294.857177734375,285.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185744613409,8.036022514090746e-09,0.0010185664286836,-0.0201042722910642,0.0,0.0,0.0,-0.0087966173887252,60.0,14.17600440979004,-0.0,-7.07367391328262e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,9.560272883391008e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.0001006744496407,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,7.435790757881477e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001006743259495,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0004775535198859,285.2430419921875,294.1499938964844,294.7768859863281,293.2753601074219,295.6793212890625,294.8454895019531,285.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186745785176,8.047690513990347e-09,0.0010186665458604,-0.0201348289847373,0.0,0.0,0.0,-0.0088024027645587,60.0,14.152265548706056,-0.0,-7.075059471617351e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,9.561739716446029e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.0001006898964988,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,7.436932355631143e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0001006897800834,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.000477626803331,285.2417297363281,294.1499938964844,294.7565002441406,293.2668762207031,295.67095947265625,294.8324890136719,285.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188308078795,8.065943468693604e-09,0.001018822658807,-0.0201826300472021,0.0,0.0,0.0,-0.0088114524260163,60.0,14.127730369567873,-0.0,-7.077228048046892e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,9.564192441757768e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0001007157261483,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,7.43883938412182e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.000100715609733,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0004777493595611,285.2391967773437,294.1499938964844,294.71063232421875,293.2465209960937,295.65386962890625,294.8021240234375,285.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096447068339785e-09,0.001019082730636,-0.0202625170350074,0.0,0.0,0.0,-0.00882657058537,60.0,14.074244499206545,-0.0,-7.08085323708474e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,9.564192441757768e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0001007157261483,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,7.43883938412182e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.000100715609733,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0004777493595611,285.2391967773437,294.1499938964844,294.71063232421875,293.2465209960937,295.65386962890625,294.8021240234375,285.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096447068339785e-09,0.001019082730636,-0.0202625170350074,0.0,0.0,0.0,-0.00882657058537,60.0,14.074244499206545,-0.0,-7.08085323708474e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,9.563883941154928e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001007124737952,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,7.438599277520552e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,0.0001007123573799,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0004777339636348,285.23681640625,294.1499938964844,294.6584777832031,293.22198486328125,295.6361389160156,294.7660217285156,285.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092541747828363e-09,0.0010190494358539,-0.020252289250493,0.0,0.0,0.0,-0.00882463529706,60.0,14.012266159057615,-0.0,-7.080388542135553e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,9.563883941154928e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001007124737952,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,7.438599277520552e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,0.0001007123573799,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0004777339636348,285.23681640625,294.1499938964844,294.6584777832031,293.22198486328125,295.6361389160156,294.7660217285156,285.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092541747828363e-09,0.0010190494358539,-0.020252289250493,0.0,0.0,0.0,-0.00882463529706,60.0,14.012266159057615,-0.0,-7.080388542135553e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.556284931022674e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0001006324455374,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,7.43268828955479e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001006323291221,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.000477354391478,285.2345886230469,294.1499938964844,294.6006774902344,293.193603515625,295.6176452636719,294.7238464355469,285.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182484984397,7.997805084869471e-09,0.0010182404657825,-0.0200041830539703,0.0,0.0,0.0,-0.0087776761502027,60.0,13.936742782592772,-0.0,-7.069134966286583e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
