time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878320,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.556284931022674e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0001006324455374,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,7.43268828955479e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001006323291221,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.000477354391478,285.2345886230469,294.1499938964844,294.6006774902344,293.193603515625,295.6176452636719,294.7238464355469,285.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182484984397,7.997805084869471e-09,0.0010182404657825,-0.0200041830539703,0.0,0.0,0.0,-0.0087776761502027,60.0,13.936742782592772,-0.0,-7.069134966286583e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,9.544393105898052e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,0.0001005072190309,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,7.42343909223564e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0001005071026156,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0004767603822983,285.2330627441406,294.1499938964844,294.5558776855469,293.17095947265625,295.6038818359375,294.6906433105469,285.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169836459681,7.849604521936726e-09,0.0010169758461415,-0.019616050645709,0.0,0.0,0.0,-0.0087042190134525,60.0,13.872638702392578,-0.0,-7.051547612491049e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,9.537561709294096e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.000100435281638,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,7.418126187985763e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0001004351724986,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,0.0004764191689901,285.2325134277344,294.1499938964844,294.5378112792969,293.1617126464844,295.5983581542969,294.6771240234375,285.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162548860535,7.764479725835827e-09,0.0010162470862269,-0.0193931087851524,0.0,0.0,0.0,-0.0086620151996612,60.0,13.843832015991213,-0.0,-7.04145577401505e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.525048517389224e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0001003035067697,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,7.40839313948527e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.0001003033976303,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0004757941060233,285.23150634765625,294.1499938964844,294.50469970703125,293.14459228515625,295.5884704589844,294.6526794433594,285.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149257723242,7.608544905224335e-09,0.0010149182053282,-0.018984705209732,0.0,0.0,0.0,-0.0085847340524196,60.0,13.792398452758787,-0.0,-7.022988057769909e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,9.509020310360938e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0001001347263809,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,7.395926513709128e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.0001001346172415,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0004749935178551,285.23052978515625,294.1499938964844,294.4705505371094,293.1267395019531,295.57843017578125,294.6275329589844,285.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132159804925,7.408819779897158e-09,0.0010132085299119,-0.0184616055339574,0.0,0.0,0.0,-0.0084857130423188,60.0,13.736594200134276,-0.0,-6.999369617233242e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,9.46538129937835e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,9.967517689801753e-05,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,7.361984171438962e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,9.967506775865333e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0004728136409539,285.2287292480469,294.1499938964844,294.3995056152344,293.0889892578125,295.5574951171875,294.5760498046875,285.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008563558571,6.865044088755212e-09,0.001008556690067,-0.0170373264700174,0.0,0.0,0.0,-0.0082161296159029,60.0,13.604737281799316,-0.0,-6.935266583241173e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,9.46538129937835e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,9.967517689801753e-05,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,7.361984171438962e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,9.967506775865333e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0004728136409539,285.2287292480469,294.1499938964844,294.3995056152344,293.0889892578125,295.5574951171875,294.5760498046875,285.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008563558571,6.865044088755212e-09,0.001008556690067,-0.0170373264700174,0.0,0.0,0.0,-0.0082161296159029,60.0,13.604737281799316,-0.0,-6.935266583241173e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.405716991750523e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.904688340611756e-05,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,7.3155781137757e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.904677426675336e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0004698333214037,285.2270812988281,294.1499938964844,294.3253173828125,293.04888916015625,295.5357971191406,294.52545166015625,285.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022085625678,6.121618323362554e-09,0.0010022023925557,-0.015089944936335,0.0,0.0,0.0,-0.0078475950285792,60.0,13.452004432678224,-0.0,-6.848104305845484e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.405716991750523e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.904688340611756e-05,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,7.3155781137757e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.904677426675336e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0004698333214037,285.2270812988281,294.1499938964844,294.3253173828125,293.04888916015625,295.5357971191406,294.52545166015625,285.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022085625678,6.121618323362554e-09,0.0010022023925557,-0.015089944936335,0.0,0.0,0.0,-0.0078475950285792,60.0,13.452004432678224,-0.0,-6.848104305845484e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,9.328580199507996e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.82345882221125e-05,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.255582750076428e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,9.823448635870592e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0004659802070818,285.2255554199219,294.1499938964844,294.24859619140625,293.0067749023437,295.5132751464844,294.4779968261719,285.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939895244315,5.160506244550333e-09,0.0009939844021573,-0.0125720966607332,0.0,0.0,0.0,-0.0073711327277123,60.0,13.276148796081545,-0.0,-6.736235746984677e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,9.328580199507996e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.82345882221125e-05,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.255582750076428e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,9.823448635870592e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0004659802070818,285.2255554199219,294.1499938964844,294.24859619140625,293.0067749023437,295.5132751464844,294.4779968261719,285.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939895244315,5.160506244550333e-09,0.0009939844021573,-0.0125720966607332,0.0,0.0,0.0,-0.0073711327277123,60.0,13.276148796081545,-0.0,-6.736235746984677e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,9.255043551092967e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,9.746021532919258e-05,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,7.198387902462855e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,9.746011346578598e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0004623069544322,285.2241516113281,294.1499938964844,294.1700134277344,292.9630432128906,295.4899597167969,294.4360046386719,285.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861496509984,4.244261386787684e-09,0.0009861454600468,-0.0101715736091136,0.0,0.0,0.0,-0.0069168899208307,60.0,13.092817306518556,-0.0,-6.63044730231377e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,9.255043551092967e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,9.746021532919258e-05,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,7.198387902462855e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,9.746011346578598e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0004623069544322,285.2241516113281,294.1499938964844,294.1700134277344,292.9630432128906,295.4899597167969,294.4360046386719,285.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861496509984,4.244261386787684e-09,0.0009861454600468,-0.0101715736091136,0.0,0.0,0.0,-0.0069168899208307,60.0,13.092817306518556,-0.0,-6.63044730231377e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,9.219698404194788e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,9.708801371743904e-05,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,7.170896424213424e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.708791185403244e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0004605413996614,285.2234802246094,294.1499938964844,294.13018798828125,292.9407043457031,295.4781188964844,294.41656494140625,285.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823837317526,3.803868331431204e-09,0.0009823800064623,-0.0090176947414875,0.0,0.0,0.0,-0.0066985697485506,60.0,13.000412940979004,-0.0,-6.579897160463588e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.188040712615476e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,9.675463661551476e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.146273128455505e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.675453475210816e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,0.0004589600430335,285.2228698730469,294.1499938964844,294.09014892578125,292.9180908203125,295.4659729003906,294.3990783691406,285.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979010714218,3.4094189693689714e-09,0.0009790073381736,-0.0079841632395982,0.0,0.0,0.0,-0.006503025535494,60.0,12.909521102905272,-0.0,-6.534784802170179e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.132094419328496e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.616549505153672e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,7.102759263943881e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.616539318813012e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0004561654350254,285.22174072265625,294.1499938964844,294.0096435546875,292.8722839355469,295.4409484863281,294.3675537109375,285.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730474557727,2.712342794808364e-09,0.0009730447782203,-0.006157636642456,0.0,0.0,0.0,-0.0061574457213282,60.0,12.733912467956545,-0.0,-6.455441337038792e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.132094419328496e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.616549505153672e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,7.102759263943881e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.616539318813012e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0004561654350254,285.22174072265625,294.1499938964844,294.0096435546875,292.8722839355469,295.4409484863281,294.3675537109375,285.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730474557727,2.712342794808364e-09,0.0009730447782203,-0.006157636642456,0.0,0.0,0.0,-0.0061574457213282,60.0,12.733912467956545,-0.0,-6.455441337038792e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.084887278731912e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.566837979946284e-05,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,7.066042599035427e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,9.566828521201388e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0004538073844742,285.2207336425781,294.1499938964844,293.9291687011719,292.8260498046875,295.4152526855469,294.3409423828125,285.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680166258476,2.1241550740569437e-09,0.0009680145303718,-0.0046163774095475,0.0,0.0,0.0,-0.0058658523485064,60.0,12.566344261169434,-0.0,-6.388868456497221e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.084887278731912e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.566837979946284e-05,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,7.066042599035427e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,9.566828521201388e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0004538073844742,285.2207336425781,294.1499938964844,293.9291687011719,292.8260498046875,295.4152526855469,294.3409423828125,285.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680166258476,2.1241550740569437e-09,0.0009680145303718,-0.0046163774095475,0.0,0.0,0.0,-0.0058658523485064,60.0,12.566344261169434,-0.0,-6.388868456497221e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,9.053295070771128e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.533569391351192e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,7.041470234980807e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,9.533559932606296e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.0004522293165791,285.2198486328125,294.1499938964844,293.84930419921875,292.7797546386719,295.3884582519531,294.3209533691406,285.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646497783251,1.730510179598354e-09,0.0009646480320952,-0.0035848703701049,0.0,0.0,0.0,-0.0056707034818828,60.0,12.415440559387209,-0.0,-6.34450714187551e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,9.053295070771128e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.533569391351192e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,7.041470234980807e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,9.533559932606296e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.0004522293165791,285.2198486328125,294.1499938964844,293.84930419921875,292.7797546386719,295.3884582519531,294.3209533691406,285.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646497783251,1.730510179598354e-09,0.0009646480320952,-0.0035848703701049,0.0,0.0,0.0,-0.0056707034818828,60.0,12.415440559387209,-0.0,-6.34450714187551e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.02256215340458e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.501205931883304e-05,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.01756653143093e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,9.501196473138408e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0004506941477302,285.1742553710937,294.1499938964844,293.7862854003906,292.74298095703125,295.35418701171875,294.3024597167969,285.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772165307775,1.563776552693241e-09,0.0011772150173783,-0.0029339676257222,0.0,0.0,0.0,-0.0066637103445827,60.0,13.97474193572998,-0.0,-6.301502253336366e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,9.01988532859832e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.49838722590357e-05,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,7.015484879957512e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.498377767158672e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0004505604447331,285.1650695800781,294.1499938964844,293.7707214355469,292.7338256835937,295.3465270996094,294.2982177734375,285.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442546965554,1.497694523955317e-09,0.0011442531831562,-0.0027932003140449,0.0,0.0,0.0,-0.0064681028015911,60.0,14.08671760559082,-0.0,-6.297763377460798e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.018940181704238e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.497392602497712e-05,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,7.01475000823848e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,9.497383143752812e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0004505132674239,285.1647644042969,294.1499938964844,293.7320861816406,292.71112060546875,295.3395690917969,294.27459716796875,285.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600560297258,1.3015075683853183e-09,0.0009600546909496,-0.002461623866111,0.0,0.0,0.0,-0.0054533793590962,60.0,12.879218101501465,-0.0,-6.296441057429547e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.012207738123834e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.49030218180269e-05,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,7.00951277394779e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.490292723057792e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004501769435591,285.1645202636719,294.1499938964844,293.6940002441406,292.68865966796875,295.32550048828125,294.26824951171875,285.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602778009139,1.2185432662903395e-09,0.000960276578553,-0.0022432890255004,0.0,0.0,0.0,-0.0054169315844774,60.0,12.542890548706056,-0.0,-6.287041287578178e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.003828017739579e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.481477900408208e-05,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,7.002994971117005e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.48146844166331e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0004497583722695,285.1805725097656,294.1499938964844,293.61981201171875,292.6446838378906,295.3019714355469,294.2587890625,285.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870122255757,1.0416111306810194e-09,0.0008870111778378,-0.0018513993127271,0.0,0.0,0.0,-0.0049685486592352,60.0,11.677841186523438,-0.0,-6.275350727946717e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.003828017739579e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.481477900408208e-05,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,7.002994971117005e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.48146844166331e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0004497583722695,285.1805725097656,294.1499938964844,293.61981201171875,292.6446838378906,295.3019714355469,294.2587890625,285.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870122255757,1.0416111306810194e-09,0.0008870111778378,-0.0018513993127271,0.0,0.0,0.0,-0.0049685486592352,60.0,11.677841186523438,-0.0,-6.275350727946717e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.00422382983379e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.48189408518374e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,7.003302744124085e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,9.481885354034604e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0004497781628742,285.19451904296875,294.1499938964844,293.5487670898437,292.6023254394531,295.28173828125,294.2476501464844,285.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006348816095851,7.939389701228095e-10,0.0006348807946778,-0.0014523970894515,0.0,0.0,0.0,-0.0035890704020857,60.0,9.589766502380373,-0.0,-6.275899266938724e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.00422382983379e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.48189408518374e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,7.003302744124085e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,9.481885354034604e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0004497781628742,285.19451904296875,294.1499938964844,293.5487670898437,292.6023254394531,295.28173828125,294.2476501464844,285.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006348816095851,7.939389701228095e-10,0.0006348807946778,-0.0014523970894515,0.0,0.0,0.0,-0.0035890704020857,60.0,9.589766502380373,-0.0,-6.275899266938724e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,4.171966793364845e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,4.393287963466719e-05,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,3.2448711863253266e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,4.39328359789215e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0002083977160509,285.2076416015625,294.1499938964844,293.48150634765625,292.5619506835937,295.2521667480469,294.2372131347656,285.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004971987218596,6.087493287232342e-10,0.0004971980815753,-0.0011032138718292,0.0,0.0,0.0,-0.0027925381436944,60.0,8.246826171875,-0.0,-1.3473016480247681e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,4.171966793364845e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,4.393287963466719e-05,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,3.2448711863253266e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,4.39328359789215e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0002083977160509,285.2076416015625,294.1499938964844,293.48150634765625,292.5619506835937,295.2521667480469,294.2372131347656,285.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004971987218596,6.087493287232342e-10,0.0004971980815753,-0.0011032138718292,0.0,0.0,0.0,-0.0027925381436944,60.0,8.246826171875,-0.0,-1.3473016480247681e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,3.250614781791228e-06,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,3.423058615226182e-06,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,2.528262257328606e-06,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,3.423055431994726e-06,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,1.6237441741395742e-05,285.3028259277344,294.1499938964844,293.41864013671875,292.5240478515625,295.1642150878906,294.1420288085937,285.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000521223526448,5.306834971463559e-10,0.000521223002579,-0.0008739528711885,0.0,0.0,0.0,-0.002861555898562,60.0,7.165930271148682,-0.0,-8.179257965368336e-11,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,3.250614781791228e-06,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,3.423058615226182e-06,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,2.528262257328606e-06,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,3.423055431994726e-06,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,1.6237441741395742e-05,285.3028259277344,294.1499938964844,293.41864013671875,292.5240478515625,295.1642150878906,294.1420288085937,285.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000521223526448,5.306834971463559e-10,0.000521223002579,-0.0008739528711885,0.0,0.0,0.0,-0.002861555898562,60.0,7.165930271148682,-0.0,-8.179257965368336e-11,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,2.540446257626172e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,2.6752160920295864e-05,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,1.975907616724725e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,2.675213545444421e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0001269001513719,285.3075866699219,294.1499938964844,293.3890686035156,292.5061340332031,295.1559753417969,294.13934326171875,285.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002636236604303,3.3148789269077383e-10,0.0002636233402881,-0.0006078639999032,0.0,0.0,0.0,-0.0014859976945444,60.0,6.1937336921691895,-0.0,-4.9957753489593415e-09,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,1.9880206309608184e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,2.0934843632858247e-05,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,1.546242128824815e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,2.0934823623974808e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,9.930543455993757e-05,285.3085021972656,294.1499938964844,293.3608093261719,292.4889831542969,295.1525573730469,294.13983154296875,285.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002118295960826,2.6494537119781114e-10,0.0002118293341482,-0.0004847166419494,0.0,0.0,0.0,-0.0011931759072467,60.0,5.171268939971924,-0.0,-3.059318132159205e-09,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,1.132759643951431e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,1.1928520507353824e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,8.810374310996849e-06,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,1.1928509593417402e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,5.658351074089296e-05,285.31134033203125,294.1499938964844,293.30865478515625,292.4572448730469,295.14923095703125,294.1409912109375,285.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207001478178,1.5096510153078668e-10,0.0001206999950227,-0.0002761899377219,0.0,0.0,0.0,-0.0006798692047595,60.0,3.686285734176636,-0.0,-9.932494826614402e-10,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,1.132759643951431e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,1.1928520507353824e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,8.810374310996849e-06,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,1.1928509593417402e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,5.658351074089296e-05,285.31134033203125,294.1499938964844,293.30865478515625,292.4572448730469,295.14923095703125,294.1409912109375,285.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207001478178,1.5096510153078668e-10,0.0001206999950227,-0.0002761899377219,0.0,0.0,0.0,-0.0006798692047595,60.0,3.686285734176636,-0.0,-9.932494826614402e-10,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,5.826877895742655e-06,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,6.135991498013027e-06,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,4.532027560344432e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,6.1359855862974655e-06,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,2.9106369765941054e-05,285.31201171875,294.1499938964844,293.2628173828125,292.42919921875,295.14825439453125,294.1415100097656,285.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.208808190422133e-05,7.765627030309473e-11,6.208800914464518e-05,-0.0001420717162545,0.0,0.0,0.0,-0.0003497242287266,60.0,2.701343774795532,-0.0,-2.628177397934195e-10,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,5.826877895742655e-06,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,6.135991498013027e-06,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,4.532027560344432e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,6.1359855862974655e-06,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,2.9106369765941054e-05,285.31201171875,294.1499938964844,293.2628173828125,292.42919921875,295.14825439453125,294.1415100097656,285.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.208808190422133e-05,7.765627030309473e-11,6.208800914464518e-05,-0.0001420717162545,0.0,0.0,0.0,-0.0003497242287266,60.0,2.701343774795532,-0.0,-2.628177397934195e-10,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
