time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880660,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,2.6062205051857745e-06,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,2.7444796160125406e-06,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,2.0270654204068705e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,2.744476887528436e-06,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,1.3018569916312115e-05,285.3117370605469,294.1499938964844,293.223876953125,292.40533447265625,295.148193359375,294.1416015625,285.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.777072586468421e-05,3.4733969173084134e-11,2.7770691303885545e-05,-6.354560173349455e-05,0.0,0.0,0.0,-0.0001564244157634,60.0,2.046292543411255,-0.0,-5.2578136289227466e-11,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,2.6062205051857745e-06,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,2.7444796160125406e-06,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,2.0270654204068705e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,2.744476887528436e-06,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,1.3018569916312115e-05,285.3117370605469,294.1499938964844,293.223876953125,292.40533447265625,295.148193359375,294.1416015625,285.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.777072586468421e-05,3.4733969173084134e-11,2.7770691303885545e-05,-6.354560173349455e-05,0.0,0.0,0.0,-0.0001564244157634,60.0,2.046292543411255,-0.0,-5.2578136289227466e-11,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,1.092855882234289e-06,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,1.150831508311967e-06,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,8.500011858814105e-07,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,1.1508303714435897e-06,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,5.459024123410927e-06,285.311767578125,294.1499938964844,293.1958312988281,292.3880615234375,295.1481628417969,294.1416320800781,285.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1645129234238992e-05,1.4565010655887e-11,1.1645114682323763e-05,-2.6646555852494203e-05,0.0,0.0,0.0,-6.559361645486206e-05,60.0,1.6752898693084717,-0.0,-9.245037027594272e-12,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,9.676875833974918e-07,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,1.019023102344363e-06,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,7.526477929786779e-07,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,1.0190220791628235e-06,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,4.8337847147195134e-06,285.311767578125,294.1499938964844,293.1925048828125,292.3860168457031,295.1481628417969,294.1416320800781,285.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0311393452866469e-05,1.2896850254406898e-11,1.0311380719940644e-05,-2.35946699831402e-05,0.0,0.0,0.0,-5.8081059250980616e-05,60.0,1.636786699295044,-0.0,-7.24858454509425e-12,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,4.496276346799277e-07,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,4.734802132588811e-07,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,3.497112572858896e-07,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,4.734797585115303e-07,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,2.24597602027643e-06,285.311767578125,294.1499938964844,293.1798400878906,292.3782043457031,295.1481628417969,294.1416320800781,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.792627350980183e-06,5.993944923732286e-12,4.792621439264622e-06,-1.096555479307426e-05,0.0,0.0,0.0,-2.699524338822812e-05,60.0,1.4772800207138062,-0.0,-1.56490814230692e-12,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,2.133225933675931e-07,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,2.2463927962235175e-07,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,1.659179957869128e-07,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,2.2463906645953105e-07,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,1.065587184712058e-06,285.311767578125,294.1499938964844,293.1693115234375,292.3717041015625,295.1481628417969,294.1416320800781,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.273914560646517e-06,2.8438755256959825e-12,2.2739116047887364e-06,-5.202671218285104e-06,0.0,0.0,0.0,-1.280817377846688e-05,60.0,1.359183669090271,-0.0,-3.522544940199463e-13,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,1.968001939189889e-08,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,2.0724037597119604e-08,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,1.5306721223851127e-08,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.072401805719437e-08,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.83054633252323e-08,285.3116455078125,294.1499938964844,293.1549377441406,292.3628234863281,295.1482238769531,294.1416320800781,285.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.09745607548939e-07,2.623053955031624e-13,2.0974535175355413e-07,-4.799152293344378e-07,0.0,0.0,0.0,-1.1814263416454196e-06,60.0,1.1827486753463743,-0.0,-2.9980157303244204e-15,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,1.968001939189889e-08,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,2.0724037597119604e-08,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,1.5306721223851127e-08,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.072401805719437e-08,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.83054633252323e-08,285.3116455078125,294.1499938964844,293.1549377441406,292.3628234863281,295.1482238769531,294.1416320800781,285.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.09745607548939e-07,2.623053955031624e-13,2.0974535175355413e-07,-4.799152293344378e-07,0.0,0.0,0.0,-1.1814263416454196e-06,60.0,1.1827486753463743,-0.0,-2.9980157303244204e-15,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,-2.660776043938995e-09,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,-2.801929133156022e-09,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,-2.0694976843316222e-09,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.8019264686207634e-09,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,-1.3291084677291565e-08,285.3116455078125,294.1499938964844,293.1499938964844,292.3597717285156,295.1482238769531,294.1416320800781,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.850700653311833e-08,-3.5604586092570153e-14,-2.8506971005981544e-08,6.512781425271896e-08,0.0,0.0,0.0,1.605367287993431e-07,60.0,1.060436487197876,-0.0,-5.480238317775298e-17,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,-2.660776043938995e-09,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,-2.801929133156022e-09,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,-2.0694976843316222e-09,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.8019264686207634e-09,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,-1.3291084677291565e-08,285.3116455078125,294.1499938964844,293.1499938964844,292.3597717285156,295.1482238769531,294.1416320800781,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.850700653311833e-08,-3.5604586092570153e-14,-2.8506971005981544e-08,6.512781425271896e-08,0.0,0.0,0.0,1.605367287993431e-07,60.0,1.060436487197876,-0.0,-5.480238317775298e-17,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.8142822273979906e-12,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.963578818113155e-12,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-2.1888916460627295e-12,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.9635759991875066e-12,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.4057878125472987e-11,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.3000897153856457e-11,-2.885073296814707e-17,-3.300086939828084e-11,7.253014161490157e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.001268744468689,-0.0,-6.130814278477656e-23,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.8142822273979906e-12,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.963578818113155e-12,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-2.1888916460627295e-12,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.9635759991875066e-12,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.4057878125472987e-11,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.3000897153856457e-11,-2.885073296814707e-17,-3.300086939828084e-11,7.253014161490157e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.001268744468689,-0.0,-6.130814278477656e-23,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-5.116876974214923e-13,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-5.388325419533608e-13,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-3.979803140687077e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-5.388319998522739e-13,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-2.555977781856789e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.946751333891665e-12,3.3123219266476352e-18,-6.946754369657748e-12,1.402704428304924e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9116312265396118,-0.0,-2.0267154052839512e-24,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-5.116876974214923e-13,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-5.388325419533608e-13,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-3.979803140687077e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-5.388319998522739e-13,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-2.555977781856789e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.946751333891665e-12,3.3123219266476352e-18,-6.946754369657748e-12,1.402704428304924e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9116312265396118,-0.0,-2.0267154052839512e-24,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.6913961550790724e-12,9.250201144322286e-18,-1.6914054792177557e-12,3.6716064216735225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8772422075271606,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.019767170012953e-12,1.12915207687031e-17,1.019755894310359e-12,1.0161022414093002e-12,0.0,0.0,0.0,0.0,60.0,0.8454643487930298,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528346863191377e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.7861422300338745,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528346863191377e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.7861422300338745,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.190993340235693e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.7339311838150024,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.190993340235693e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.7339311838150024,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.86861377797612e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6869761347770691,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.86861377797612e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6869761347770691,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909935056718156e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.6459311246871948,-0.0,-1.2773253089263074e-38,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909935056718156e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.6442208290100098,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909934229537542e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.6246026158332825,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909935056718156e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.6057520508766174,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909935056718156e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.5694876909255981,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909935056718156e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.5694876909255981,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868615432337344e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5359281301498413,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868615432337344e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5359281301498413,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909935056718156e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.504763662815094,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909935056718156e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.504763662815094,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868616259517957e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4757904708385467,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868616259517957e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4757904708385467,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,1.6913961550790724e-12,9.250202798683512e-18,-1.6914054792177557e-12,3.6716064216735225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4622697830200195,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.019767170012953e-12,1.1291523250244937e-17,1.019755894310359e-12,1.0161022414093002e-12,0.0,0.0,0.0,0.0,60.0,0.4492151439189911,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.019767170012953e-12,1.1291523250244937e-17,1.019755894310359e-12,1.0161022414093002e-12,0.0,0.0,0.0,0.0,60.0,0.4239634871482849,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.019767170012953e-12,1.1291523250244937e-17,1.019755894310359e-12,1.0161022414093002e-12,0.0,0.0,0.0,0.0,60.0,0.4239634871482849,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909937538259992e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.4003653526306152,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909937538259992e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.4003653526306152,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
