time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885520,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944982885505e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.1106217950582504,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944982885505e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.1038678139448165,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944982885505e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.1038678139448165,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944982885505e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.1007743775844574,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944982885505e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0977645292878151,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944982885505e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0919637158513069,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944982885505e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0919637158513069,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868625358504693e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0866010338068008,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868625358504693e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0866010338068008,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.190994581006612e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0816729292273521,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.190994581006612e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0816729292273521,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.190994581006612e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0770684406161308,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.190994581006612e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0770684406161308,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944982885505e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0749383494257927,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944982885505e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0728848949074745,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.86862453132408e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0689173191785812,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.86862453132408e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0689173191785812,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.019767170012953e-12,1.1291531522051061e-17,1.019755894310359e-12,1.016102132989083e-12,0.0,0.0,0.0,0.0,60.0,0.0652692019939422,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.019767170012953e-12,1.1291531522051061e-17,1.019755894310359e-12,1.016102132989083e-12,0.0,0.0,0.0,0.0,60.0,0.0652692019939422,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0618367753922939,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0618367753922939,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0586365610361099,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0586365610361099,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.190994332852428e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0569700002670288,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.190994332852428e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0554766803979873,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.252835844371995e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0527041256427764,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.252835844371995e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0527041256427764,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909946637246729e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0501024834811687,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909946637246729e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0501024834811687,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6913961550790724e-12,9.250214379212088e-18,-1.6914053707975385e-12,3.6716064216735225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0476560033857822,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6913961550790724e-12,9.250214379212088e-18,-1.6914053707975385e-12,3.6716064216735225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0476560033857822,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6913961550790724e-12,9.250214379212088e-18,-1.6914053707975385e-12,3.6716064216735225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0453724451363086,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6913961550790724e-12,9.250214379212088e-18,-1.6914053707975385e-12,3.6716064216735225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0453724451363086,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.019767170012953e-12,1.1291531522051061e-17,1.019755894310359e-12,1.016102132989083e-12,0.0,0.0,0.0,0.0,60.0,0.0442061126232147,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,1.6913961550790724e-12,9.250211897670249e-18,-1.6914053707975385e-12,3.6716064216735225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0430416837334632,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909942501343669e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0410178564488887,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909942501343669e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0410178564488887,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909941674163057e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0390726774930954,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909941674163057e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0390726774930954,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868621222601629e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0372216403484344,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,293.1499938964844,292.3597717285156,295.147705078125,294.14178466796875,285.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868621222601629e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0372216403484344,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
