time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890500,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,292.15234375,291.8324584960937,295.147705078125,294.14178466796875,285.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528356789358724e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.00924704503268,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,292.1122741699219,291.81072998046875,295.147705078125,294.14178466796875,285.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.86862453132408e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0089477244764566,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,292.0332946777344,291.767822265625,295.147705078125,294.14178466796875,285.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.675273193420869e-12,1.3951262952905092e-17,3.6752593156330615e-12,-3.320878511417491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0083766197785735,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,292.0332946777344,291.767822265625,295.147705078125,294.14178466796875,285.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.675273193420869e-12,1.3951262952905092e-17,3.6752593156330615e-12,-3.320878511417491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0083766197785735,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.9564514160156,291.7259521484375,295.147705078125,294.14178466796875,285.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0078422138467431,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.9564514160156,291.7259521484375,295.147705078125,294.14178466796875,285.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0078422138467431,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.88238525390625,291.6854858398437,295.147705078125,294.14178466796875,285.8125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0073417723178863,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.88238525390625,291.6854858398437,295.147705078125,294.14178466796875,285.8125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0073417723178863,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.8117980957031,291.6468505859375,295.147705078125,294.14178466796875,285.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.675273193420869e-12,1.3951262952905092e-17,3.6752593156330615e-12,-3.320878511417491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068720569834113,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.8117980957031,291.6468505859375,295.147705078125,294.14178466796875,285.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.675273193420869e-12,1.3951262952905092e-17,3.6752593156330615e-12,-3.320878511417491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068720569834113,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.7779846191406,291.6282958984375,295.147705078125,294.14178466796875,285.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0066481046378612,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.74530029296875,291.6103820800781,295.147705078125,294.14178466796875,285.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0064317532815039,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.6835632324219,291.5765075683594,295.147705078125,294.14178466796875,285.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0060198851861059,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.6835632324219,291.5765075683594,295.147705078125,294.14178466796875,285.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0060198851861059,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.62725830078125,291.5456237792969,295.147705078125,294.14178466796875,285.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.005646071396768,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.62725830078125,291.5456237792969,295.147705078125,294.14178466796875,285.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.005646071396768,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.5770263671875,291.5180969238281,295.147705078125,294.14178466796875,285.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0053020538762211,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.5770263671875,291.5180969238281,295.147705078125,294.14178466796875,285.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944155704893e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0053020538762211,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.53350830078125,291.4944152832031,295.147705078125,294.14178466796875,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868625358504693e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0050098495557904,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.53350830078125,291.4944152832031,295.147705078125,294.14178466796875,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868625358504693e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0050098495557904,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.5144958496094,291.4841003417969,295.147705078125,294.14178466796875,285.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944982885505e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0048884623683989,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.4974060058594,291.4748840332031,295.147705078125,294.14178466796875,285.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.252835844371995e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.004772076383233,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.4693603515625,291.4599609375,295.147705078125,294.14178466796875,285.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.252835844371995e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0044598495587706,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.4693603515625,291.4599609375,295.147705078125,294.14178466796875,285.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.252835844371995e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0044598495587706,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.45001220703125,291.45001220703125,295.147705078125,294.14178466796875,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944982885505e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0041776839643716,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.45001220703125,291.45001220703125,295.147705078125,294.14178466796875,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909944982885505e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0041776839643716,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.4359130859375,291.4359130859375,295.147705078125,294.14178466796875,285.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.190994581006612e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0039074239321053,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.4359130859375,291.4359130859375,295.147705078125,294.14178466796875,285.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.190994581006612e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0039074239321053,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.4231872558594,291.4231872558594,295.147705078125,294.14178466796875,285.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909947464427344e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0036588450893759,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.4231872558594,291.4231872558594,295.147705078125,294.14178466796875,285.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909947464427344e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0036588450893759,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,5.116876974214923e-13,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,5.388325419533608e-13,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,3.979803140687077e-13,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,5.388319998522739e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,2.555977781856789e-12,285.3132019042969,294.1499938964844,291.4173278808594,291.4173278808594,295.147705078125,294.14178466796875,285.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.527955360111694e-13,1.3146773558915619e-17,8.527824171648823e-13,-4.028327584698621e-12,0.0,0.0,0.0,0.0,60.0,0.0035400530323386,-0.0,-2.0267154052839512e-24,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.4117736816406,291.4117736816406,295.147705078125,294.14178466796875,285.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909948291607957e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0034256917424499,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.40167236328125,291.40167236328125,295.147705078125,294.14178466796875,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.675273193420869e-12,1.3951267915988767e-17,3.6752593156330615e-12,-3.320878511417491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.003208816749975,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.40167236328125,291.40167236328125,295.147705078125,294.14178466796875,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.675273193420869e-12,1.3951267915988767e-17,3.6752593156330615e-12,-3.320878511417491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.003208816749975,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.39276123046875,291.39276123046875,295.147705078125,294.14178466796875,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909948291607957e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0030067325569689,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.39276123046875,291.39276123046875,295.147705078125,294.14178466796875,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909948291607957e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0030067325569689,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.38507080078125,291.38507080078125,295.147705078125,294.14178466796875,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909948291607957e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0028180284425616,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.38507080078125,291.38507080078125,295.147705078125,294.14178466796875,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909948291607957e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0028180284425616,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3785400390625,291.3785400390625,295.147705078125,294.14178466796875,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868628667227145e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026420976500958,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3785400390625,291.3785400390625,295.147705078125,294.14178466796875,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868628667227145e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026420976500958,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.37567138671875,291.37567138671875,295.147705078125,294.14178466796875,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.019767170012953e-12,1.1291535657954125e-17,1.019755894310359e-12,1.016102132989083e-12,0.0,0.0,0.0,0.0,60.0,0.0025602770037949,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
